time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47198486328125,0.0,0.0,0.0001005277808872,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001058606285369,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,7.818830636097118e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,0.0001058607231243,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0005021557444706,291.08270263671875,294.1499938964844,268.5806884765625,267.9778137207031,271.37939453125,268.6102905273437,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711243376135,-0.0361921004951,0.0,0.0,0.0,-0.011843784712255,60.0,-15.970144271850586,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47198486328125,0.0,0.0,0.0001005277808872,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001058606285369,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,7.818830636097118e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,0.0001058607231243,292.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0005021557444706,291.08270263671875,294.1499938964844,268.5806884765625,267.9778137207031,271.37939453125,268.6102905273437,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711005616966e-08,0.0010711243376135,-0.0361921004951,0.0,0.0,0.0,-0.011843784712255,60.0,-15.970144271850586,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0001006419115583,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001059808128047,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23553466796875,0.0,0.0,7.827707304386422e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,0.0001059809073922,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0005027258303016,291.0787353515625,294.1499938964844,268.5597229003906,267.96435546875,271.3261108398437,268.59100341796875,290.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.992897033691406,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507141113281,0.0,0.0,0.0001006419115583,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001059808128047,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23553466796875,0.0,0.0,7.827707304386422e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,0.0001059809073922,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0005027258303016,291.0787353515625,294.1499938964844,268.5597229003906,267.96435546875,271.3261108398437,268.59100341796875,290.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.992897033691406,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,0.0001007778264465,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,0.000106123938167,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,7.838278543204069e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.0001061240327544,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005034047644585,291.0747375488281,294.1499938964844,268.5376281738281,267.94970703125,271.2734069824219,268.5704345703125,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738018900156,1.4494178302015824e-08,0.0010737874545156,-0.0370066799223423,0.0,0.0,0.0,-0.0119981914758682,60.0,-16.019996643066406,-0.0,-7.861551409860112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,0.0001007778264465,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,0.000106123938167,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,7.838278543204069e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,0.0001061240327544,292.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005034047644585,291.0747375488281,294.1499938964844,268.5376281738281,267.94970703125,271.2734069824219,268.5704345703125,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738018900156,1.4494178302015824e-08,0.0010737874545156,-0.0370066799223423,0.0,0.0,0.0,-0.0119981914758682,60.0,-16.019996643066406,-0.0,-7.861551409860112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,0.0001008538820315,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0001062040319084,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,7.8441938967444e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001062041192199,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0005037846858613,291.0726928710937,294.1499938964844,268.526123046875,267.94189453125,271.24725341796875,268.5596618652344,290.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746120242401,1.4588926511294176e-08,0.0010745974723249,-0.0372544564306736,0.0,0.0,0.0,-0.0120451608672738,60.0,-16.035179138183594,-0.0,-7.873419605175513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.000100935161754,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001062896189978,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.850515248719603e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001062897063093,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0005041906842961,291.07061767578125,294.1499938964844,268.5143737792969,267.93377685546875,271.22119140625,268.5486145019531,290.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754778049886,1.4690174410247892e-08,0.001075463136658,-0.0375192277133464,0.0,0.0,0.0,-0.0120953535661101,60.0,-16.051376342773438,-0.0,-7.886112030064396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0001011135609587,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001064774842234,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,7.864391227485612e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001064775715349,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0005050819017924,291.0664367675781,294.1499938964844,268.489990234375,267.9165344238281,271.1694030761719,268.52557373046875,290.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912423296209454e-08,0.0010773635003715,-0.0381003953516483,0.0,0.0,0.0,-0.0122055318206548,60.0,-16.08689308166504,-0.0,-7.914008648413073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0001011135609587,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001064774842234,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,7.864391227485612e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,0.0001064775715349,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0005050819017924,291.0664367675781,294.1499938964844,268.489990234375,267.9165344238281,271.1694030761719,268.52557373046875,290.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912423296209454e-08,0.0010773635003715,-0.0381003953516483,0.0,0.0,0.0,-0.0122055318206548,60.0,-16.08689308166504,-0.0,-7.914008648413073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001013123765005,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0001066868426278,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,7.879854092607275e-05,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001066869299393,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0005060749826952,291.0621643066406,294.1499938964844,268.4644775390625,267.89794921875,271.1180419921875,268.5013122558594,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.126544952392578,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001013123765005,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,0.0001066868426278,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,7.879854092607275e-05,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001066869299393,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0005060749826952,291.0621643066406,294.1499938964844,268.4644775390625,267.89794921875,271.1180419921875,268.5013122558594,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.126544952392578,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.0001015300003928,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001069160134647,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,7.896780880400911e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,0.0001069161007762,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005071621271781,291.0578308105469,294.1499938964844,268.4378662109375,267.8779296875,271.0670471191406,268.475830078125,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.17025375366211,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.0001015300003928,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001069160134647,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,7.896780880400911e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,0.0001069161007762,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005071621271781,291.0578308105469,294.1499938964844,268.4378662109375,267.8779296875,271.0670471191406,268.475830078125,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.17025375366211,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,0.0001017645045067,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,0.0001071629521902,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.915019523352385e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001071630395017,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005083334981463,291.05340576171875,294.1499938964844,268.41015625,267.8564147949219,271.0163879394531,268.4491271972656,290.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,-0.0126075539737939,60.0,-16.21769142150879,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,0.0001017645045067,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,0.0001071629521902,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,7.915019523352385e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0001071630395017,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005083334981463,291.05340576171875,294.1499938964844,268.41015625,267.8564147949219,271.0163879394531,268.4491271972656,290.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,-0.0126075539737939,60.0,-16.21769142150879,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31597900390625,0.0,0.0,0.0001018873881548,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0001072923623723,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,7.924577948870137e-05,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,0.0001072924424079,292.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0005089473561383,291.0511779785156,294.1499938964844,268.3958740234375,267.8451232910156,270.9911804199219,268.435302734375,290.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.587647702194772e-08,0.0010856062872335,-0.0406208895146846,0.0,0.0,0.0,-0.0126834502443671,60.0,-16.242748260498047,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,0.0001020133859128,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0001074250394594,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,7.93437720858492e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,0.0001074251267709,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005095767555758,291.04888916015625,294.1499938964844,268.38134765625,267.8334045410156,270.966064453125,268.4211730957031,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345367584552e-08,0.0010869484394788,-0.0410312302410602,0.0,0.0,0.0,-0.0127612696960568,60.0,-16.268550872802734,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.0001022735232254,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138000488281,0.0,0.0,0.0001076989719877,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,7.954610191518441e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0001076990592991,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000510876183398,291.0443115234375,294.1499938964844,268.3514404296875,267.808837890625,270.9159851074219,268.39208984375,290.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.322246551513672,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.0001022735232254,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138000488281,0.0,0.0,0.0001076989719877,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,7.954610191518441e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0001076990592991,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000510876183398,291.0443115234375,294.1499938964844,268.3514404296875,267.808837890625,270.9159851074219,268.39208984375,290.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.322246551513672,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0001025412275339,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001079808862414,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,7.97543179942295e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001079809662769,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0005122134461998,291.0396423339844,294.1499938964844,268.32049560546875,267.7826232910156,270.8661804199219,268.3618469238281,290.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,-0.0130872800946235,60.0,-16.37837791442871,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,0.0001025412275339,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001079808862414,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,7.97543179942295e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,0.0001079809662769,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0005122134461998,291.0396423339844,294.1499938964844,268.32049560546875,267.7826232910156,270.8661804199219,268.3618469238281,290.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,-0.0130872800946235,60.0,-16.37837791442871,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0001028121041599,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001082661256077,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,7.996499334694818e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001082662056433,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0005135665414854,291.0348815917969,294.1499938964844,268.2884826660156,267.7547302246094,270.81658935546875,268.3304443359375,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7028552790065987e-08,0.0010954566532745,-0.0436319634318351,0.0,0.0,0.0,-0.0132545800879597,60.0,-16.436264038085938,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0001028121041599,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001082661256077,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,7.996499334694818e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001082662056433,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0005135665414854,291.0348815917969,294.1499938964844,268.2884826660156,267.7547302246094,270.81658935546875,268.3304443359375,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7028552790065987e-08,0.0010954566532745,-0.0436319634318351,0.0,0.0,0.0,-0.0132545800879597,60.0,-16.436264038085938,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001030809871735,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606994628906,0.0,0.0,0.0001085492694983,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,8.017412619665265e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001085493495338,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000514909683261,291.030029296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7671813964844,268.2979431152344,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7363550597337962e-08,0.0010983209358528,-0.044507298618555,0.0,0.0,0.0,-0.01342065166682,60.0,-16.49514389038086,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001030809871735,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606994628906,0.0,0.0,0.0001085492694983,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,8.017412619665265e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001085493495338,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.000514909683261,291.030029296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7671813964844,268.2979431152344,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7363550597337962e-08,0.0010983209358528,-0.044507298618555,0.0,0.0,0.0,-0.01342065166682,60.0,-16.49514389038086,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,0.0001032128056976,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05194091796875,0.0,0.0,0.0001086880874936,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315856933594,0.0,0.0,8.027665171539411e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001086881675291,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0005155681283213,291.027587890625,294.1499938964844,268.2384948730469,267.70965576171875,270.7425537109375,268.2812805175781,290.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997427161782,1.7527785445281552e-08,0.00109972525388,-0.0449363999068737,0.0,0.0,0.0,-0.0135020688176155,60.0,-16.524682998657227,-0.0,-8.245982741073021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0001033419030136,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,0.0001088240314857,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,8.037705993046984e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001088241115212,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0005162130109965,291.0251159667969,294.1499938964844,268.2213134765625,267.6937561035156,270.7179870605469,268.26434326171875,290.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688623898948208e-08,0.0011011004680767,-0.0453566052019596,0.0,0.0,0.0,-0.0135818030685186,60.0,-16.55412483215332,-0.0,-8.266620454833173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001035880559356,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0001090832447516,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,8.056851947912946e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001090833247872,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0005174426478333,291.0201110839844,294.1499938964844,268.1861572265625,267.6605834960937,270.6689453125,268.229736328125,290.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037227232009,-0.046157781034708,0.0,0.0,0.0,-0.0137338377535343,60.0,-16.612194061279297,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001035880559356,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257263183594,0.0,0.0,0.0001090832447516,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,8.056851947912946e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001090833247872,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0005174426478333,291.0201110839844,294.1499938964844,268.1861572265625,267.6605834960937,270.6689453125,268.229736328125,290.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037227232009,-0.046157781034708,0.0,0.0,0.0,-0.0137338377535343,60.0,-16.612194061279297,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,0.0001038117698044,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001093188184313,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886779785156,0.0,0.0,8.074250945355743e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001093188984668,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0005185601185075,291.0150146484375,294.1499938964844,268.1499938964844,267.6255187988281,270.6200256347656,268.194091796875,290.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.8274018742658882e-08,0.0011061057448387,-0.0468858033418655,0.0,0.0,0.0,-0.0138720069080591,60.0,-16.668170928955078,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,0.0001038117698044,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001093188184313,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886779785156,0.0,0.0,8.074250945355743e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001093188984668,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0005185601185075,291.0150146484375,294.1499938964844,268.1499938964844,267.6255187988281,270.6200256347656,268.194091796875,290.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.8274018742658882e-08,0.0011061057448387,-0.0468858033418655,0.0,0.0,0.0,-0.0138720069080591,60.0,-16.668170928955078,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001040136994561,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,0.0001095314582926,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,8.08995682746172e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001095315383281,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0005195687990635,291.00982666015625,294.1499938964844,268.11334228515625,267.5882263183594,270.5712890625,268.1576232910156,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525595280038946e-08,0.0011082567507401,-0.0475428849458694,0.0,0.0,0.0,-0.0139967231079936,60.0,-16.721126556396484,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0001040136994561,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910583496094,0.0,0.0,0.0001095314582926,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,8.08995682746172e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001095315383281,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0005195687990635,291.00982666015625,294.1499938964844,268.11334228515625,267.5882263183594,270.5712890625,268.1576232910156,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525595280038946e-08,0.0011082567507401,-0.0475428849458694,0.0,0.0,0.0,-0.0139967231079936,60.0,-16.721126556396484,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001042099029291,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9738464355469,0.0,0.0,0.0001097380736609,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,8.105217420961708e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001097381464205,292.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.000520548899658,291.00457763671875,294.1499938964844,268.07666015625,267.5484313964844,270.5226745605469,268.1206970214844,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003619199513e-08,0.0011103467550128,-0.0481812730431556,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.772157669067383,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001042099029291,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9738464355469,0.0,0.0,0.0001097380736609,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,8.105217420961708e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001097381464205,292.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.000520548899658,291.00457763671875,294.1499938964844,268.07666015625,267.5484313964844,270.5226745605469,268.1206970214844,290.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003619199513e-08,0.0011103467550128,-0.0481812730431556,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.772157669067383,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181335449219,0.0,0.0,0.0001043099036905,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0001098433858714,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,8.11299541965127e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.000109843458631,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0005210484378039,291.0019226074219,294.1499938964844,268.0583190917969,267.5276794433594,270.4984436035156,268.1021423339844,290.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894629860710666e-08,0.0011114120716229,-0.0485066436231136,0.0,0.0,0.0,-0.0141796674579381,60.0,-16.797576904296875,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.0,0.0,0.0001044115997501,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001099504734156,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,8.120905113173649e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165222167969,0.0,0.0,0.0001099505461752,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005215564742684,290.9992370605469,294.1499938964844,268.0400085449219,267.50634765625,270.4742126464844,268.08355712890625,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021328512280892e-08,0.0011124953161925,-0.0488374941051006,0.0,0.0,0.0,-0.0142424767836928,60.0,-16.823184967041016,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,0.0001046177349053,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001101675443351,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,8.136937685776502e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001101676170947,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0005225861677899,290.9938049316406,294.1499938964844,268.0033264160156,267.462158203125,270.4259033203125,268.0463562011719,290.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927814352598034e-08,0.0011146910255774,-0.0495080724358558,0.0,0.0,0.0,-0.0143697904422879,60.0,-16.874984741210938,-0.0,-8.4719644632969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
