time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,0.0001046177349053,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001101675443351,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,8.136937685776502e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001101676170947,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0005225861677899,290.9938049316406,294.1499938964844,268.0033264160156,267.462158203125,270.4259033203125,268.0463562011719,290.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927814352598034e-08,0.0011146910255774,-0.0495080724358558,0.0,0.0,0.0,-0.0143697904422879,60.0,-16.874984741210938,-0.0,-8.4719644632969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001048209596774,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0001103815448004,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,8.152743976097554e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.00011038161756,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0005236013093963,290.9883117675781,294.1499938964844,267.9666748046875,267.4160461425781,270.3777160644531,268.0091247558594,290.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531334771727416e-08,0.0011168558849021,-0.0501691214740276,0.0,0.0,0.0,-0.014495306648314,60.0,-16.926977157592773,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001048209596774,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0001103815448004,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,8.152743976097554e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.00011038161756,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0005236013093963,290.9883117675781,294.1499938964844,267.9666748046875,267.4160461425781,270.3777160644531,268.0091247558594,290.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531334771727416e-08,0.0011168558849021,-0.0501691214740276,0.0,0.0,0.0,-0.014495306648314,60.0,-16.926977157592773,-0.0,-8.50490522452674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001050113642122,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001105820556404,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,8.167553460225463e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001105821283999,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0005245524225756,290.98272705078125,294.1499938964844,267.92999267578125,267.3681640625,270.32965087890625,267.971923828125,290.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768558345845122e-08,0.0011188841890543,-0.0507884249091148,0.0,0.0,0.0,-0.0146129075437784,60.0,-16.977806091308594,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001050113642122,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001105820556404,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,8.167553460225463e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001105821283999,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0005245524225756,290.98272705078125,294.1499938964844,267.92999267578125,267.3681640625,270.32965087890625,267.971923828125,290.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768558345845122e-08,0.0011188841890543,-0.0507884249091148,0.0,0.0,0.0,-0.0146129075437784,60.0,-16.977806091308594,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,0.0001051790386554,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001107586213038,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,8.180594886653125e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001107586940634,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0005253900308161,290.9770812988281,294.1499938964844,267.8933410644531,267.3187255859375,270.28173828125,267.9347229003906,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337329030036,0.0,0.0,0.0,-0.0147164659574627,60.0,-17.025875091552734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,0.0001051790386554,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001107586213038,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,8.180594886653125e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001107586940634,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0005253900308161,290.9770812988281,294.1499938964844,267.8933410644531,267.3187255859375,270.28173828125,267.9347229003906,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337329030036,0.0,0.0,0.0,-0.0147164659574627,60.0,-17.025875091552734,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001052515945048,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,0.0001108350261347,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,8.186237391782925e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,0.0001108350916183,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.000525752431713,290.9742126464844,294.1499938964844,267.875,267.29345703125,270.2578430175781,267.9161682128906,290.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214631376788,2.006784072250412e-08,0.0011214431142434,-0.0515696592628955,0.0,0.0,0.0,-0.0147612737491726,60.0,-17.04834747314453,-0.0,-8.574917842452123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0001053153828252,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,0.0001109021977754,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,8.191198867280036e-05,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,0.000110902270535,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0005260711186565,290.9713439941406,294.1499938964844,267.8566589355469,267.26788330078125,270.2339782714844,267.8976135253906,290.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147307822071525e-08,0.0011221226304769,-0.0517770834267139,0.0,0.0,0.0,-0.0148006696254014,60.0,-17.069597244262695,-0.0,-8.585312372133559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001054137537721,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.0001110057928599,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,8.198850264307112e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,0.0001110058583435,292.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0005265625077299,290.96551513671875,294.1499938964844,267.82000732421875,267.2158203125,270.1864013671875,267.860595703125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.1079158782959,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952087402344,0.0,0.0,0.0001054137537721,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.0001110057928599,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,8.198850264307112e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,0.0001110058583435,292.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0005265625077299,290.96551513671875,294.1499938964844,267.82000732421875,267.2158203125,270.1864013671875,267.860595703125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.1079158782959,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,0.0001054696476785,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.000111064648081,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,8.203197648981586e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001110647208406,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0005268417298793,290.9596252441406,294.1499938964844,267.7833251953125,267.1627197265625,270.1390075683594,267.8236694335937,290.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.139699935913086,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,0.0001054696476785,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.000111064648081,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219909667969,0.0,0.0,8.203197648981586e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0001110647208406,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0005268417298793,290.9596252441406,294.1499938964844,267.7833251953125,267.1627197265625,270.1390075683594,267.8236694335937,290.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.139699935913086,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.0001054805688909,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001110761440941,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,8.2040460256394e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001110762095777,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0005268962704576,290.95367431640625,294.1499938964844,267.7466735839844,267.1087341308594,270.091796875,267.786865234375,290.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.164390563964844,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.0001054805688909,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001110761440941,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,8.2040460256394e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001110762095777,292.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0005268962704576,290.95367431640625,294.1499938964844,267.7466735839844,267.1087341308594,270.091796875,267.786865234375,290.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.164390563964844,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,0.0001054457752616,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001110395023715,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,8.201340097002685e-05,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,0.0001110395678551,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005267224623821,290.9476623535156,294.1499938964844,267.7099914550781,267.0540466308594,270.0447998046875,267.7501525878906,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.18169403076172,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,0.0001054457752616,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001110395023715,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,8.201340097002685e-05,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,0.0001110395678551,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005267224623821,290.9476623535156,294.1499938964844,267.7099914550781,267.0540466308594,270.0447998046875,267.7501525878906,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.18169403076172,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0001054114109138,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,0.0001110033117583,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,8.198667637770995e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878601074219,0.0,0.0,0.0001110033845179,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0005265508079901,290.9446105957031,294.1499938964844,267.6916809082031,267.0264892578125,270.0213928222656,267.7318420410156,290.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,-0.014859908260405,60.0,-17.187477111816406,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001053660089382,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0001109555014409,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,8.195135887945071e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001109555669245,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0005263240309432,290.9415588378906,294.1499938964844,267.67333984375,266.99884033203125,269.998046875,267.71356201171875,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210205065041013e-08,0.0011226610513404,-0.0519412495195865,0.0,0.0,0.0,-0.0148318530991673,60.0,-17.191465377807617,-0.0,-8.593543299184604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,0.0001052432126016,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001108262003981,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,8.185585465980694e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.0001108262658817,292.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0005257106968201,290.9354248046875,294.1499938964844,267.6366577148437,266.9432678222656,269.9515380859375,267.6770935058594,290.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.194196701049805,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,0.0001052432126016,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001108262003981,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,8.185585465980694e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.0001108262658817,292.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0005257106968201,290.9354248046875,294.1499938964844,267.6366577148437,266.9432678222656,269.9515380859375,267.6770935058594,290.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.194196701049805,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,0.0001050801729434,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001106545096263,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,8.172904199454933e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548400878906,0.0,0.0,0.0001106545678339,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0005248962552286,290.9292297363281,294.1499938964844,267.6000061035156,266.88751220703125,269.9053039550781,267.6407165527344,290.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.189958572387695,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,0.0001050801729434,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001106545096263,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,8.172904199454933e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548400878906,0.0,0.0,0.0001106545678339,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0005248962552286,290.9292297363281,294.1499938964844,267.6000061035156,266.88751220703125,269.9053039550781,267.6407165527344,290.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.189958572387695,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001048803460435,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419738769531,0.0,0.0,0.0001104440816561,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,8.157362753991038e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001104441471397,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0005238981102593,290.9229736328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8593139648437,267.6044616699219,290.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.179309844970703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001048803460435,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419738769531,0.0,0.0,0.0001104440816561,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,8.157362753991038e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001104441471397,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0005238981102593,290.9229736328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8593139648437,267.6044616699219,290.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.179309844970703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509521484375,0.0,0.0,0.000104647646367,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0001101990346796,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,8.139263081829995e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001101990928873,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0005227357614785,290.9166564941406,294.1499938964844,267.52667236328125,266.776123046875,269.8135986328125,267.5683288574219,290.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.162839889526367,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509521484375,0.0,0.0,0.000104647646367,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0001101990346796,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,8.139263081829995e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0001101990928873,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0005227357614785,290.9166564941406,294.1499938964844,267.52667236328125,266.776123046875,269.8135986328125,267.5683288574219,290.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.162839889526367,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001045202443492,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183532714844,0.0,0.0,0.0001100648732972,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,8.129354682751e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001100649315048,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0005220993771217,290.9134826660156,294.1499938964844,267.5083312988281,266.7484130859375,269.7908630371094,267.55029296875,290.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.91561735363166e-08,0.0011136496905237,-0.0491895973682403,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.15256690979004,-0.0,-8.45611793920398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.000104386213934,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001099237342714,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,8.118929690681398e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.000109923792479,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0005214298726059,290.9102783203125,294.1499938964844,267.489990234375,266.7207946777344,269.7681884765625,267.53228759765625,290.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989149808135163e-08,0.0011122216237708,-0.0487534664571285,0.0,0.0,0.0,-0.0142265325412154,60.0,-17.1411190032959,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,0.000104100399767,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,0.0001096227570087,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,8.096700184978545e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001096228152164,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.000520002155099,290.9039001464844,294.1499938964844,267.4533386230469,266.6659545898437,269.7230529785156,267.496337890625,290.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632977827337527e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.115034103393555,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163452148437,0.0,0.0,0.000104100399767,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,0.0001096227570087,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,8.096700184978545e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001096228152164,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.000520002155099,290.9039001464844,294.1499938964844,267.4533386230469,266.6659545898437,269.7230529785156,267.496337890625,290.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632977827337527e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.115034103393555,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0001037944603012,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001093005848815,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,8.072904893197119e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.0001093006503651,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0005184739711694,290.8974304199219,294.1499938964844,267.4166564941406,266.6117553710937,269.67822265625,267.4604797363281,289.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.08509063720703,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0001037944603012,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001093005848815,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,8.072904893197119e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.0001093006503651,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0005184739711694,290.8974304199219,294.1499938964844,267.4166564941406,266.6117553710937,269.67822265625,267.4604797363281,289.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.08509063720703,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.00010347263742,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001089616926037,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,8.047873416217044e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001089617508114,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0005168663919903,290.8909606933594,294.1499938964844,267.3800048828125,266.5583801269531,269.6336669921875,267.4247131347656,289.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.052026748657227,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.00010347263742,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001089616926037,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,8.047873416217044e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001089617508114,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0005168663919903,290.8909606933594,294.1499938964844,267.3800048828125,266.5583801269531,269.6336669921875,267.4247131347656,289.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.052026748657227,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0001031389911076,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001086103438865,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,8.021923713386059e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0001086104020942,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.000515199790243,290.8844299316406,294.1499938964844,267.34332275390625,266.5059509277344,269.58941650390625,267.3890686035156,289.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.016529083251953,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0001031389911076,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.0001086103438865,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,8.021923713386059e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0001086104020942,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.000515199790243,290.8844299316406,294.1499938964844,267.34332275390625,266.5059509277344,269.58941650390625,267.3890686035156,289.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.016529083251953,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,0.0001029689374263,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001084312752936,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,8.008697477634996e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.0001084313262253,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0005143503076396,290.8811340332031,294.1499938964844,267.32501220703125,266.48016357421875,269.5674133300781,267.3712463378906,289.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.9980525970459,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001027973703457,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001082505987142,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,7.995352643774822e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,0.0001082506569218,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.000513493316248,290.8778381347656,294.1499938964844,267.3066711425781,266.45465087890625,269.54547119140625,267.3534851074219,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009227804010152e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.97922134399414,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
