time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0001024514058372,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001078862842405,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.968444697326049e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001078863424481,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0005117651890031,290.8712463378906,294.1499938964844,267.2699890136719,266.4046325683594,269.5018005371094,267.3179626464844,289.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.94078826904297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0001024514058372,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001078862842405,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.968444697326049e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001078863424481,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0005117651890031,290.8712463378906,294.1499938964844,267.2699890136719,266.4046325683594,269.5018005371094,267.3179626464844,289.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.94078826904297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,0.0001021043863147,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001075208565453,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.941454532556236e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001075209147529,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0005100317648611,290.8645935058594,294.1499938964844,267.2333374023437,266.3560791015625,269.4584045410156,267.2825622558594,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.90174102783203,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,0.0001021043863147,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001075208565453,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.941454532556236e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001075209147529,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0005100317648611,290.8645935058594,294.1499938964844,267.2333374023437,266.3560791015625,269.4584045410156,267.2825622558594,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.90174102783203,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,0.0001017593531287,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001071575170499,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,7.914617890492082e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001071575679816,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005083082360215,290.85791015625,294.1499938964844,267.1966552734375,266.3091125488281,269.415283203125,267.2471923828125,289.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.86262321472168,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,0.0001017593531287,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,0.0001071575170499,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,7.914617890492082e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001071575679816,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005083082360215,290.85791015625,294.1499938964844,267.1966552734375,266.3091125488281,269.415283203125,267.2471923828125,289.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.86262321472168,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001014190202113,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,0.0001067991324816,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.888147956691682e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0001067991906893,292.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0005066082230769,290.8511962890625,294.1499938964844,267.1600036621094,266.2638854980469,269.3724365234375,267.2119140625,289.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.82391929626465,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0001014190202113,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,0.0001067991324816,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.888147956691682e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0001067991906893,292.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0005066082230769,290.8511962890625,294.1499938964844,267.1600036621094,266.2638854980469,269.3724365234375,267.2119140625,289.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.82391929626465,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001012513894238,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.000106622610474,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,7.875110168242827e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,0.0001066226614057,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0005057709058746,290.84783935546875,294.1499938964844,267.14166259765625,266.24200439453125,269.3511047363281,267.1942749023437,289.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.804868698120117,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0001010858322842,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001064482712536,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474548339844,0.0,0.0,7.862233178457245e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001064483221853,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0005049438914284,290.8444519042969,294.1499938964844,267.1233215332031,266.2205810546875,269.329833984375,267.1766662597656,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.78607749938965,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,0.000100761950307,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.0001061072034644,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,7.83704235800542e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001061072543961,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0005033260677009,290.8376770019531,294.1499938964844,267.086669921875,266.1793518066406,269.2875061035156,267.1414794921875,289.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.749446868896484,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,0.000100761950307,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54644775390625,0.0,0.0,0.0001061072034644,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,7.83704235800542e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789367675781,0.0,0.0,0.0001061072543961,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0005033260677009,290.8376770019531,294.1499938964844,267.086669921875,266.1793518066406,269.2875061035156,267.1414794921875,289.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.749446868896484,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001004484875011,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001057771150954,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,7.812662079231814e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001057771660271,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0005017602816224,290.83087158203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2453918457031,267.1063537597656,289.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702813742682,1.4082315757946162e-08,0.0010702672880142,-0.0359295234084129,0.0,0.0,0.0,-0.0117940213531255,60.0,-16.714378356933594,-0.0,-7.810065483226938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001004484875011,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322265625,0.0,0.0,0.0001057771150954,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,7.812662079231814e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001057771660271,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0005017602816224,290.83087158203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2453918457031,267.1063537597656,289.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702813742682,1.4082315757946162e-08,0.0010702672880142,-0.0359295234084129,0.0,0.0,0.0,-0.0117940213531255,60.0,-16.714378356933594,-0.0,-7.810065483226938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,0.000100084573205,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.0001053938904078,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,7.784357148921117e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001053939413395,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.000499942456372,290.82403564453125,294.1499938964844,267.0133361816406,266.1026306152344,269.2035217285156,267.0713195800781,289.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664039291441,1.3628856265768265e-08,0.0010663903085514,-0.0347434394061565,0.0,0.0,0.0,-0.0115692252293229,60.0,-16.676937103271484,-0.0,-7.753574493563067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,0.000100084573205,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,0.0001053938904078,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,7.784357148921117e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001053939413395,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.000499942456372,290.82403564453125,294.1499938964844,267.0133361816406,266.1026306152344,269.2035217285156,267.0713195800781,289.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664039291441,1.3628856265768265e-08,0.0010663903085514,-0.0347434394061565,0.0,0.0,0.0,-0.0115692252293229,60.0,-16.676937103271484,-0.0,-7.753574493563067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,9.963603952201085e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001049215643433,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,7.749471842544153e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.000104921615275,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004977019270882,290.8171691894531,294.1499938964844,266.9766540527344,266.0652160644531,269.16192626953125,267.03662109375,289.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.306997088335038e-08,0.0010616116924211,-0.0332813970744609,0.0,0.0,0.0,-0.0112921632826328,60.0,-16.627134323120117,-0.0,-7.684231206894766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,9.963603952201085e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001049215643433,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,7.749471842544153e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.000104921615275,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0004977019270882,290.8171691894531,294.1499938964844,266.9766540527344,266.0652160644531,269.16192626953125,267.03662109375,289.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.306997088335038e-08,0.0010616116924211,-0.0332813970744609,0.0,0.0,0.0,-0.0112921632826328,60.0,-16.627134323120117,-0.0,-7.684231206894766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.939674782799555e-05,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001046695833792,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,7.730859942967072e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,0.0001046696343109,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0004965066327713,290.813720703125,294.1499938964844,266.9583435058594,266.046630859375,269.1412353515625,267.0194091796875,289.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771809387857049e-08,0.0010590623132884,-0.032501321285963,0.0,0.0,0.0,-0.011144352145493,60.0,-16.59814453125,-0.0,-7.647364697049852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,9.91557535598986e-05,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001044157979777,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,7.712115620961413e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,0.0001044158489094,292.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004953028401359,290.8102722167969,294.1499938964844,266.94000244140625,266.02813720703125,269.12060546875,267.0022888183594,289.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471522481405373e-08,0.0010564946569502,-0.0317156314849853,0.0,0.0,0.0,-0.0109954886138439,60.0,-16.567720413208008,-0.0,-7.610324814777415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.868988854577764e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001039252238115,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,7.675882079638541e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0001039252747432,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004929757560603,290.8033447265625,294.1499938964844,266.9033203125,265.9913024902344,269.0795593261719,266.96832275390625,289.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515431640669,1.1891051698853516e-08,0.0010515311732888,-0.0301966797560453,0.0,0.0,0.0,-0.0107077248394489,60.0,-16.5064697265625,-0.0,-7.538979218679742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.868988854577764e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001039252238115,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,7.675882079638541e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197326660156,0.0,0.0,0.0001039252747432,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004929757560603,290.8033447265625,294.1499938964844,266.9033203125,265.9913024902344,269.0795593261719,266.96832275390625,289.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515431640669,1.1891051698853516e-08,0.0010515311732888,-0.0301966797560453,0.0,0.0,0.0,-0.0107077248394489,60.0,-16.5064697265625,-0.0,-7.538979218679742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,9.826831228565423e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001034812812577,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,7.643092976650223e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0001034813321894,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0004908699193038,290.7964172363281,294.1499938964844,266.8666687011719,265.9547119140625,269.0387878417969,266.9345397949219,289.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365761665160793e-08,0.0010470395209267,-0.0288219433277845,0.0,0.0,0.0,-0.0104473149403929,60.0,-16.449708938598633,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,9.826831228565423e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001034812812577,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,7.643092976650223e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0001034813321894,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0004908699193038,290.7964172363281,294.1499938964844,266.8666687011719,265.9547119140625,269.0387878417969,266.9345397949219,289.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365761665160793e-08,0.0010470395209267,-0.0288219433277845,0.0,0.0,0.0,-0.0104473149403929,60.0,-16.449708938598633,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,9.789571049623191e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0001030889106914,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,7.614112109877169e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,0.0001030889543471,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0004890086711384,290.7894897460937,294.1499938964844,266.8299865722656,265.9183349609375,268.9982604980469,266.90087890625,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149215343672e-08,0.0010430695256218,-0.0276067722588777,0.0,0.0,0.0,-0.0102171571925282,60.0,-16.40061378479004,-0.0,-7.41812584692525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,9.789571049623191e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0001030889106914,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43731689453125,0.0,0.0,7.614112109877169e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,0.0001030889543471,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0004890086711384,290.7894897460937,294.1499938964844,266.8299865722656,265.9183349609375,268.9982604980469,266.90087890625,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149215343672e-08,0.0010430695256218,-0.0276067722588777,0.0,0.0,0.0,-0.0102171571925282,60.0,-16.40061378479004,-0.0,-7.41812584692525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.75643561105244e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001027399775921,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,7.58833994041197e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,0.0001027400285238,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004873535071965,290.7825012207031,294.1499938964844,266.7933349609375,265.8821716308594,268.9579467773437,266.8672180175781,289.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260320156812,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.358762741088867,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.75643561105244e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001027399775921,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,7.58833994041197e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,0.0001027400285238,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004873535071965,290.7825012207031,294.1499938964844,266.7933349609375,265.8821716308594,268.9579467773437,266.8672180175781,289.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260320156812,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.358762741088867,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.74164649960585e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,0.0001025842502713,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.576838106615469e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.000102584293927,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.000486614764668,290.77899169921875,294.1499938964844,266.7749938964844,265.8641662597656,268.9378662109375,266.85040283203125,289.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379736777395,1.0304352926482352e-08,0.0010379633167758,-0.0260436534881591,0.0,0.0,0.0,-0.0099211288616061,60.0,-16.340600967407227,-0.0,-7.345670383074322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,9.728217264637352e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0001024428347591,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4108581542969,0.0,0.0,7.566392741864547e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001024428784148,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0004859439795836,290.7755126953125,294.1499938964844,266.75665283203125,265.84619140625,268.9178161621094,266.8335266113281,289.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137024553102948e-08,0.0010365324560552,-0.0256056059151887,0.0,0.0,0.0,-0.0098381768912076,60.0,-16.32445526123047,-0.0,-7.32543128378893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.705815318739042e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.0001022069263854,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.548969006165862e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001022069700411,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0004848249373026,290.7684631347656,294.1499938964844,266.7200012207031,265.81036376953125,268.8778686523437,266.7996826171875,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341552551835,9.857885174824332e-09,0.0010341454762965,-0.0248748194426298,0.0,0.0,0.0,-0.0096997944638133,60.0,-16.29885482788086,-0.0,-7.291729531289094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.705815318739042e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.0001022069263854,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.548969006165862e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001022069700411,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0004848249373026,290.7684631347656,294.1499938964844,266.7200012207031,265.81036376953125,268.8778686523437,266.7996826171875,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341552551835,9.857885174824332e-09,0.0010341454762965,-0.0248748194426298,0.0,0.0,0.0,-0.0096997944638133,60.0,-16.29885482788086,-0.0,-7.291729531289094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.689852595329285e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001020388299366,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.53655331209302e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001020388735923,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0004840275796595,290.7613830566406,294.1499938964844,266.6833190917969,265.774658203125,268.8380432128906,266.7655639648437,289.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982946803008e-09,0.001032444415614,-0.0243540704250335,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.283464431762695,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876708984375,0.0,0.0,9.689852595329285e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001020388299366,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,7.53655331209302e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001020388735923,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0004840275796595,290.7613830566406,294.1499938964844,266.6833190917969,265.774658203125,268.8380432128906,266.7655639648437,289.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982946803008e-09,0.001032444415614,-0.0243540704250335,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.283464431762695,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,9.6808114903979e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001019436167553,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,7.529521099058911e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.000101943660411,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004835759464185,290.7542724609375,294.1499938964844,266.64666748046875,265.7390441894531,268.79833984375,266.7310485839844,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546313961550368e-09,0.0010314808459952,-0.0240590795874595,0.0,0.0,0.0,-0.0095453336834907,60.0,-16.27928924560547,-0.0,-7.254203637785396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,9.6808114903979e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001019436167553,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,7.529521099058911e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.000101943660411,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004835759464185,290.7542724609375,294.1499938964844,266.64666748046875,265.7390441894531,268.79833984375,266.7310485839844,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546313961550368e-09,0.0010314808459952,-0.0240590795874595,0.0,0.0,0.0,-0.0095453336834907,60.0,-16.27928924560547,-0.0,-7.254203637785396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,9.678942296886817e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0001019239352899,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.528067362727597e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0001019239789457,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,0.0004834825813304,290.74713134765625,294.1499938964844,266.6099853515625,265.7035522460937,268.7587280273437,266.69598388671875,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523008159817437e-09,0.0010312813101336,-0.0239980593323707,0.0,0.0,0.0,-0.0095337787643074,60.0,-16.28693389892578,-0.0,-7.251400546692821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,9.678942296886817e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0001019239352899,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.528067362727597e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0001019239789457,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,0.0004834825813304,290.74713134765625,294.1499938964844,266.6099853515625,265.7035522460937,268.7587280273437,266.69598388671875,289.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523008159817437e-09,0.0010312813101336,-0.0239980593323707,0.0,0.0,0.0,-0.0095337787643074,60.0,-16.28693389892578,-0.0,-7.251400546692821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,9.680843504611404e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36334228515625,0.0,0.0,0.0001019439660012,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,7.529546564910561e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.000101944002381,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0004835776053369,290.7435302734375,294.1499938964844,266.5916748046875,265.6858215332031,268.7389221191406,266.67822265625,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314933024346,9.546694990092421e-09,0.0010314837563782,-0.0240600779652595,0.0,0.0,0.0,-0.0095455208793282,60.0,-16.295555114746094,-0.0,-7.254249112520483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
