time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.684365068096668e-05,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001019810442812,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,7.53228523535654e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.000101981080661,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004837534797843,290.73992919921875,294.1499938964844,266.5733337402344,265.6681213378906,268.7191467285156,266.6602783203125,289.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318682761862,9.59055501681405e-09,0.0010318587301298,-0.0241749137639999,0.0,0.0,0.0,-0.0095672635361552,60.0,-16.306921005249023,-0.0,-7.259526313418976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,9.696972847450525e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001021138086798,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,7.542091771028936e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001021138523356,291.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004843832866754,290.732666015625,294.1499938964844,266.5366516113281,265.6327209472656,268.6795654296875,266.6239013671875,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332113597542,9.747629370338018e-09,0.0010332015808671,-0.024586159735918,0.0,0.0,0.0,-0.0096451304852962,60.0,-16.3382625579834,-0.0,-7.2784388294167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,9.696972847450525e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001021138086798,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,7.542091771028936e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001021138523356,291.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004843832866754,290.732666015625,294.1499938964844,266.5366516113281,265.6327209472656,268.6795654296875,266.6239013671875,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332113597542,9.747629370338018e-09,0.0010332015808671,-0.024586159735918,0.0,0.0,0.0,-0.0096451304852962,60.0,-16.3382625579834,-0.0,-7.2784388294167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,9.7165466286242e-05,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001023199292831,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,7.557315257145092e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001023199656629,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004853610298596,290.725341796875,294.1499938964844,266.5,265.59735107421875,268.6399841308594,266.5867004394531,289.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352964745834,9.991482308180366e-09,0.0010352864628657,-0.0252245832234621,0.0,0.0,0.0,-0.0097660180181264,60.0,-16.382701873779297,-0.0,-7.307849614335282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,9.7165466286242e-05,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001023199292831,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,7.557315257145092e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001023199656629,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004853610298596,290.725341796875,294.1499938964844,266.5,265.59735107421875,268.6399841308594,266.5867004394531,289.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352964745834,9.991482308180366e-09,0.0010352864628657,-0.0252245832234621,0.0,0.0,0.0,-0.0097660180181264,60.0,-16.382701873779297,-0.0,-7.307849614335282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,9.731298632686958e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,0.0001024752782541,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,7.568789442302659e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001024753219098,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0004860979388467,290.7209167480469,294.1499938964844,266.4779968261719,265.5761413574219,268.6162109375,266.56402587890625,289.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368681978434,1.017528106217469e-08,0.0010368579532951,-0.0257057603448629,0.0,0.0,0.0,-0.0098571339622139,60.0,-16.41439437866211,-0.0,-7.330056206455994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,9.742710972204804e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.00010259544797,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,7.577665382996202e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001025954916258,291.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0004866679955739,290.71795654296875,294.1499938964844,266.4633483886719,265.5619812011719,268.600341796875,266.5487365722656,289.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380839230492,1.0317457999065029e-08,0.0010380736785009,-0.0260779615491628,0.0,0.0,0.0,-0.0099276173859834,60.0,-16.438217163085938,-0.0,-7.347257025003273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.77526797214523e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0001029382983688,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.602987898280844e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001029383347486,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.000488294288516,290.7104797363281,294.1499938964844,266.4266662597656,265.526611328125,268.5606384277344,266.51007080078125,289.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415526339784,1.0723088195163656e-08,0.0010415419237688,-0.027139788493514,0.0,0.0,0.0,-0.0101287038996815,60.0,-16.504776000976562,-0.0,-7.39644221425806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,9.77526797214523e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0001029382983688,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.602987898280844e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001029383347486,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.000488294288516,290.7104797363281,294.1499938964844,266.4266662597656,265.526611328125,268.5606384277344,266.51007080078125,289.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415526339784,1.0723088195163656e-08,0.0010415419237688,-0.027139788493514,0.0,0.0,0.0,-0.0101287038996815,60.0,-16.504776000976562,-0.0,-7.39644221425806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,9.793703793548048e-05,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001031324281939,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,7.617326627951115e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001031324718496,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0004892151919193,290.70672607421875,294.1499938964844,266.4083251953125,265.5089111328125,268.540771484375,266.4905090332031,289.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435166768729,1.0952775575390206e-08,0.0010435057338327,-0.0277410093694925,0.0,0.0,0.0,-0.0102425692602992,60.0,-16.54183006286621,-0.0,-7.424365833230695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,9.815664816414936e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0001033636945066,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,7.634406938450411e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001033637308864,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004903122317045,290.7029724121094,294.1499938964844,266.3900146484375,265.4912109375,268.5208740234375,266.47076416015625,289.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856392011,1.1226393148433544e-08,0.0010458450997248,-0.0284571796655654,0.0,0.0,0.0,-0.010378211736679,60.0,-16.58275032043457,-0.0,-7.457698814050674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,9.872388909570871e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001039610215229,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,7.678526162635535e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001039610579027,291.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0004931456642225,290.6953430175781,294.1499938964844,266.35333251953125,265.4557189941406,268.4809265136719,266.4306945800781,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051899511367,1.1933131816022069e-08,0.0010518875205889,-0.030306801199913,0.0,0.0,0.0,-0.0107285678386688,60.0,-16.68125343322754,-0.0,-7.544140601112306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,9.872388909570871e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001039610215229,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,7.678526162635535e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001039610579027,291.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0004931456642225,290.6953430175781,294.1499938964844,266.35333251953125,265.4557189941406,268.4809265136719,266.4306945800781,289.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051899511367,1.1933131816022069e-08,0.0010518875205889,-0.030306801199913,0.0,0.0,0.0,-0.0107285678386688,60.0,-16.68125343322754,-0.0,-7.544140601112306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.946838690666482e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,0.0001047450132318,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,7.736431143712252e-05,290.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001047450568876,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004968646098859,290.6876220703125,294.1499938964844,266.3166809082031,265.420166015625,268.4408264160156,266.3897399902344,289.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598314693197,1.2860735587594265e-08,0.0010598186636343,-0.032733991742134,0.0,0.0,0.0,-0.0111884167417883,60.0,-16.80872344970703,-0.0,-7.65835181937291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.946838690666482e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,0.0001047450132318,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,7.736431143712252e-05,290.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001047450568876,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004968646098859,290.6876220703125,294.1499938964844,266.3166809082031,265.420166015625,268.4408264160156,266.3897399902344,289.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598314693197,1.2860735587594265e-08,0.0010598186636343,-0.032733991742134,0.0,0.0,0.0,-0.0111884167417883,60.0,-16.80872344970703,-0.0,-7.65835181937291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001003604484139,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001056843975675,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,7.805813947925344e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001056844339473,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0005013206391595,290.6798095703125,294.1499938964844,266.2799987792969,265.384521484375,268.400390625,266.34796142578125,289.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693358490243,1.3972207391077518e-08,0.0010693218791857,-0.0356415361166,0.0,0.0,0.0,-0.0117394169792532,60.0,-16.965065002441406,-0.0,-7.796329981601957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001003604484139,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001056843975675,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,7.805813947925344e-05,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001056844339473,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0005013206391595,290.6798095703125,294.1499938964844,266.2799987792969,265.384521484375,268.400390625,266.34796142578125,289.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693358490243,1.3972207391077518e-08,0.0010693218791857,-0.0356415361166,0.0,0.0,0.0,-0.0117394169792532,60.0,-16.965065002441406,-0.0,-7.796329981601957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0001013431246974,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0001067192060872,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,7.882244972279295e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.000106719249743,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,0.000506229349412,290.671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3597106933594,266.30584716796875,289.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798058938235,1.519660308701987e-08,0.0010797907598316,-0.0388434529304504,0.0,0.0,0.0,-0.0123463980853557,60.0,-17.140918731689453,-0.0,-7.949751079650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0001013431246974,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0001067192060872,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,7.882244972279295e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.000106719249743,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,0.000506229349412,290.671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3597106933594,266.30584716796875,289.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798058938235,1.519660308701987e-08,0.0010797907598316,-0.0388434529304504,0.0,0.0,0.0,-0.0123463980853557,60.0,-17.140918731689453,-0.0,-7.949751079650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105773925781,0.0,0.0,0.0001018480907077,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0001072509621735,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,7.921519863884896e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001072509985533,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0005087517783977,290.6678466796875,294.1499938964844,266.2250061035156,265.330810546875,268.3392333984375,266.2847595214844,289.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851863771677,1.5825781574108078e-08,0.0010851705446839,-0.0404883697628974,0.0,0.0,0.0,-0.0126583073288202,60.0,-17.233863830566406,-0.0,-8.029169862311394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.000102350328234,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001077798442565,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.960583025123924e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001077798806363,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.000511260528583,290.6637878417969,294.1499938964844,266.2066650390625,265.3128356933594,268.31866455078125,266.2637939453125,289.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905376402661,1.6451568995989874e-08,0.0010905211092904,-0.0421240963041782,0.0,0.0,0.0,-0.0129685346037149,60.0,-17.32790756225586,-0.0,-8.10855169675051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,0.0001033213338814,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001088023564079,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,8.036105282371864e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001088023927877,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0005161109147593,290.65557861328125,294.1499938964844,266.1700134277344,265.2767639160156,268.2773132324219,266.22222900390625,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.7661445639305384e-08,0.0011008660076186,-0.0452856048941612,0.0,0.0,0.0,-0.0135683193802833,60.0,-17.514719009399414,-0.0,-8.263131690000591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,0.0001033213338814,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001088023564079,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,8.036105282371864e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001088023927877,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0005161109147593,290.65557861328125,294.1499938964844,266.1700134277344,265.2767639160156,268.2773132324219,266.22222900390625,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.7661445639305384e-08,0.0011008660076186,-0.0452856048941612,0.0,0.0,0.0,-0.0135683193802833,60.0,-17.514719009399414,-0.0,-8.263131690000591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,0.0001042014700942,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001097291824407,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,8.104560401989147e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001097292188205,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005205073975957,290.6472473144531,294.1499938964844,266.1333312988281,265.2405090332031,268.2357177734375,266.18145751953125,289.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102616554126,1.87581097321754e-08,0.0011102427961304,-0.0481501296162605,0.0,0.0,0.0,-0.0141119798645377,60.0,-17.691255569458008,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,0.0001042014700942,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001097291824407,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,8.104560401989147e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001097292188205,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005205073975957,290.6472473144531,294.1499938964844,266.1333312988281,265.2405090332031,268.2357177734375,266.18145751953125,289.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102616554126,1.87581097321754e-08,0.0011102427961304,-0.0481501296162605,0.0,0.0,0.0,-0.0141119798645377,60.0,-17.691255569458008,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001049480488291,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001105153569369,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,8.162626909324899e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001105154005927,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0005242366460151,290.6388244628906,294.1499938964844,266.0966796875,265.2040710449219,268.1938781738281,266.1414794921875,289.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118216663599,1.9688361163616722e-08,0.0011181969894096,-0.0505790673196315,0.0,0.0,0.0,-0.0145731437951326,60.0,-17.85007667541504,-0.0,-8.525367434231158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001049480488291,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001105153569369,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,8.162626909324899e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001105154005927,291.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0005242366460151,290.6388244628906,294.1499938964844,266.0966796875,265.2040710449219,268.1938781738281,266.1414794921875,289.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118216663599,1.9688361163616722e-08,0.0011181969894096,-0.0505790673196315,0.0,0.0,0.0,-0.0145731437951326,60.0,-17.85007667541504,-0.0,-8.525367434231158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001055348839145,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001111333331209,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,8.208270446630195e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001111333695007,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0005271681002341,290.6302795410156,294.1499938964844,266.0599975585937,265.1673889160156,268.1518859863281,266.1023254394531,289.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244697961956,2.0419584245701123e-08,0.0011244493070989,-0.0524877160787582,0.0,0.0,0.0,-0.014935640618205,60.0,-17.983474731445312,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001055348839145,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001111333331209,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,8.208270446630195e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001111333695007,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0005271681002341,290.6302795410156,294.1499938964844,266.0599975585937,265.1673889160156,268.1518859863281,266.1023254394531,289.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244697961956,2.0419584245701123e-08,0.0011244493070989,-0.0524877160787582,0.0,0.0,0.0,-0.014935640618205,60.0,-17.983474731445312,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001057608169503,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001113712496589,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,8.225842611864209e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001113712860387,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0005282966303639,290.6259765625,294.1499938964844,266.0416564941406,265.14898681640625,268.130859375,266.0830078125,289.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126877265051,2.0701099501252432e-08,0.0011268565431237,-0.0532223880290985,0.0,0.0,0.0,-0.0150752002373337,60.0,-18.03971099853516,-0.0,-8.657924155386355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001059384885593,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000111558343633,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,8.239661838160828e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001115583800128,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0005291841807775,290.62164306640625,294.1499938964844,266.0233459472656,265.1304931640625,268.1098022460937,266.0638732910156,289.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287706438452,2.0922483301433203e-08,0.0011287496890872,-0.0538000650703907,0.0,0.0,0.0,-0.0151849500834941,60.0,-18.08873748779297,-0.0,-8.687037222898655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001061451039277,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001117759238695,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,8.255731518147513e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001117759602493,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0005302162608131,290.6129455566406,294.1499938964844,265.9866638183594,265.0933532714844,268.0677185058594,266.0260314941406,289.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309726396575,2.1179923592740124e-08,0.0011309514520689,-0.054471768438816,0.0,0.0,0.0,-0.0153125757351517,60.0,-18.16242408752441,-0.0,-8.720952848761956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001061451039277,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001117759238695,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,8.255731518147513e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001117759602493,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0005302162608131,290.6129455566406,294.1499938964844,265.9866638183594,265.0933532714844,268.0677185058594,266.0260314941406,289.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309726396575,2.1179923592740124e-08,0.0011309514520689,-0.054471768438816,0.0,0.0,0.0,-0.0153125757351517,60.0,-18.16242408752441,-0.0,-8.720952848761956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001061467191902,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001117776191676,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,8.255857392214239e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001117776555474,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.000530224351678,290.60418701171875,294.1499938964844,265.95001220703125,265.0559387207031,268.02569580078125,265.98883056640625,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309901019558,2.118191311240025e-08,0.0011309689143672,-0.0544769614934921,0.0,0.0,0.0,-0.015313564799726,60.0,-18.20007705688477,-0.0,-8.721215039031449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001061467191902,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001117776191676,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,8.255857392214239e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001117776555474,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.000530224351678,290.60418701171875,294.1499938964844,265.95001220703125,265.0559387207031,268.02569580078125,265.98883056640625,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309901019558,2.118191311240025e-08,0.0011309689143672,-0.0544769614934921,0.0,0.0,0.0,-0.015313564799726,60.0,-18.20007705688477,-0.0,-8.721215039031449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001060057475115,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001116291750804,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,8.244892524089664e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001116292041842,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0005295201553963,290.5953674316406,294.1499938964844,265.9154663085937,265.02020263671875,267.9838562011719,265.95269775390625,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.20713233947754,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001060057475115,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001116291750804,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,8.244892524089664e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001116292041842,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0005295201553963,290.5953674316406,294.1499938964844,265.9154663085937,265.02020263671875,267.9838562011719,265.95269775390625,289.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.20713233947754,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001058062989613,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.000111419140012,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,8.229380182456225e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001114191763917,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0005285238730721,290.5865478515625,294.1499938964844,265.8850402832031,264.9881286621094,267.9422912597656,265.9193115234375,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.19536590576172,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001058062989613,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.000111419140012,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,8.229380182456225e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001114191763917,291.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0005285238730721,290.5865478515625,294.1499938964844,265.8850402832031,264.9881286621094,267.9422912597656,265.9193115234375,289.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.19536590576172,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
