time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001056842738762,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001112906393245,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,8.219889423344284e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001112906757043,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000527914322447,290.5821228027344,294.1499938964844,265.8713073730469,264.973388671875,267.921630859375,265.90399169921875,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.183788299560547,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001055504035321,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001111496676458,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,8.209476800402626e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001111497040255,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0005272456328384,290.5776672363281,294.1499938964844,265.8585510253906,264.9595031738281,267.90106201171875,265.889404296875,289.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.169591903686523,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001052422521752,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001108251672121,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,8.185509796021506e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0001108252035919,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0005257063312456,290.5687866210937,294.1499938964844,265.8358154296875,264.9341735839844,267.8602600097656,265.86309814453125,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.131441116333008,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001052422521752,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001108251672121,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,8.185509796021506e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0001108252035919,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0005257063312456,290.5687866210937,294.1499938964844,265.8358154296875,264.9341735839844,267.8602600097656,265.86309814453125,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.131441116333008,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000104882652522,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000110446497274,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,8.157540287356824e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001104465263779,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0005239101010374,290.5599060058594,294.1499938964844,265.8166198730469,264.9120483398437,267.82000732421875,265.8406066894531,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08083152770996,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000104882652522,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000110446497274,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,8.157540287356824e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001104465263779,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0005239101010374,290.5599060058594,294.1499938964844,265.8166198730469,264.9120483398437,267.82000732421875,265.8406066894531,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08083152770996,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001044738746713,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001100160297937,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,8.125747262965888e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001100160661735,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0005218681762926,290.5509948730469,294.1499938964844,265.8008117675781,264.89288330078125,267.7803649902344,265.82147216796875,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.01930809020996,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001044738746713,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001100160297937,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,8.125747262965888e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001100160661735,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0005218681762926,290.5509948730469,294.1499938964844,265.8008117675781,264.89288330078125,267.7803649902344,265.82147216796875,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.01930809020996,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001040184433804,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001095364423235,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,8.090324263321236e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001095364714274,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0005195931880734,290.5420837402344,294.1499938964844,265.7882080078125,264.8765869140625,267.74139404296875,265.8056945800781,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.94672393798828,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001040184433804,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0001095364423235,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,8.090324263321236e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001095364714274,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0005195931880734,290.5420837402344,294.1499938964844,265.7882080078125,264.8765869140625,267.74139404296875,265.8056945800781,289.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.94672393798828,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001037733745761,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001092783713829,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,8.07126343715936e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001092784004868,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0005183690227568,290.5376281738281,294.1499938964844,265.7830505371094,264.8694763183594,267.7221984863281,265.7990417480469,289.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.906429290771484,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.000103520018456,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001090115765691,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,8.051558688748628e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001090116129489,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0005171034717932,290.5331726074219,294.1499938964844,265.7785949707031,264.8630065917969,267.7031555175781,265.79296875,289.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.864259719848633,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001029857667163,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001084489849745,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,8.010004967218265e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001084490140783,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0005144347669556,290.52423095703125,294.1499938964844,265.77178955078125,264.8519592285156,267.6656494140625,265.7830505371094,289.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.772811889648438,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001029857667163,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001084489849745,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,8.010004967218265e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001084490140783,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0005144347669556,290.52423095703125,294.1499938964844,265.77178955078125,264.8519592285156,267.6656494140625,265.7830505371094,289.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.772811889648438,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001024235534714,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001078569475794,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.966277189552784e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001078569766832,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0005116264219395,290.5153503417969,294.1499938964844,265.76763916015625,264.84332275390625,267.6290283203125,265.77593994140625,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.673362731933594,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001024235534714,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001078569475794,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.966277189552784e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001078569766832,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0005116264219395,290.5153503417969,294.1499938964844,265.76763916015625,264.84332275390625,267.6290283203125,265.77593994140625,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.673362731933594,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.000101845471363,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001072481900337,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.921315409475937e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001072482264135,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0005087387980893,290.5064392089844,294.1499938964844,265.76593017578125,264.8369140625,267.5932312011719,265.7712707519531,289.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.568479537963867,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.000101845471363,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001072481900337,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.921315409475937e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001072482264135,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0005087387980893,290.5064392089844,294.1499938964844,265.76593017578125,264.8369140625,267.5932312011719,265.7712707519531,289.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.568479537963867,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001012661377899,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001066381300915,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.876256131567061e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001066381591954,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0005058448878116,290.49755859375,294.1499938964844,265.7664489746094,264.83258056640625,267.5583190917969,265.768798828125,289.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.460344314575195,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001012661377899,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001066381300915,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.876256131567061e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001066381591954,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.0005058448878116,290.49755859375,294.1499938964844,265.7664489746094,264.83258056640625,267.5583190917969,265.768798828125,289.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.460344314575195,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001009813713608,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0001063382587744,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.854108116589487e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0001063382878783,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0005044224672019,290.4931030273437,294.1499938964844,265.7675170898437,264.8311462402344,267.54119873046875,265.76837158203125,289.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.40590476989746,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001007026585284,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001060447539202,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,7.832429400878027e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001060447830241,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0005030301981605,290.4886779785156,294.1499938964844,265.7690734863281,264.8302001953125,267.5243225097656,265.7684326171875,289.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.351757049560547,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.000100173165265,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001054871754604,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.791246753185987e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0001054872045642,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0005003853002563,290.4798278808594,294.1499938964844,265.7735595703125,264.82958984375,267.4911804199219,265.7698974609375,289.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.245935440063477,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.000100173165265,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001054871754604,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.791246753185987e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0001054872045642,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0005003853002563,290.4798278808594,294.1499938964844,265.7735595703125,264.82958984375,267.4911804199219,265.7698974609375,289.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.245935440063477,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.969554957933724e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001049842248903,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.754099351586774e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001049842539941,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0004979995428584,290.470947265625,294.1499938964844,265.7797546386719,264.8305969238281,267.4589233398437,265.7731018066406,289.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1462345123291,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.969554957933724e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0001049842248903,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,7.754099351586774e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001049842539941,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0004979995428584,290.470947265625,294.1499938964844,265.7797546386719,264.8305969238281,267.4589233398437,265.7731018066406,289.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1462345123291,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.928434155881404e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0001045512035489,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,7.722116424702108e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0001045512326527,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0004959454527124,290.46209716796875,294.1499938964844,265.7874755859375,264.8330993652344,267.4275817871094,265.7778625488281,289.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.055471420288086,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.928434155881404e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0001045512035489,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,7.722116424702108e-05,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0001045512326527,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0004959454527124,290.46209716796875,294.1499938964844,265.7874755859375,264.8330993652344,267.4275817871094,265.7778625488281,289.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.055471420288086,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.89484033198096e-05,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001041974464897,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.695987733313814e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001041974683175,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.000494267384056,290.4532470703125,294.1499938964844,265.7965087890625,264.8369140625,267.3970947265625,265.7840576171875,289.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.97589874267578,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.89484033198096e-05,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001041974464897,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.695987733313814e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001041974683175,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.000494267384056,290.4532470703125,294.1499938964844,265.7965087890625,264.8369140625,267.3970947265625,265.7840576171875,289.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.97589874267578,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.880982543108983e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001040515126078,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,7.685209857299924e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001040515417116,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0004935751785524,290.44879150390625,294.1499938964844,265.80145263671875,264.8392639160156,267.3822021484375,265.7876281738281,289.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039738095381836e-08,0.0010528020793572,-0.0305857770144939,0.0,0.0,0.0,-0.0107814315706491,60.0,-16.94074249267578,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.868741472018884e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001039226044667,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,7.675688539166003e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001039226335706,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0004929636488668,290.4443664550781,294.1499938964844,265.8066711425781,264.8418884277344,267.36749267578125,265.79150390625,289.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887211215366731e-08,0.0010514977620914,-0.03018662892282,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.908306121826172,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.849024354480208e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001037149777403,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.660353003302589e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001037150068441,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0004919787752442,290.4354858398437,294.1499938964844,265.8178100585937,264.847900390625,267.3386535644531,265.80010986328125,289.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.851667404174805,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,9.849024354480208e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001037149777403,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.660353003302589e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001037150068441,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,0.0004919787752442,290.4354858398437,294.1499938964844,265.8178100585937,264.847900390625,267.3386535644531,265.80010986328125,289.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.851667404174805,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.833534568315372e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001035518580465,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.648305472685024e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001035518871503,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0004912050208076,290.42657470703125,294.1499938964844,265.8297119140625,264.8547668457031,267.31060791015625,265.80975341796875,289.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.803823471069336,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.833534568315372e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0001035518580465,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.648305472685024e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001035518871503,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0004912050208076,290.42657470703125,294.1499938964844,265.8297119140625,264.8547668457031,267.31060791015625,265.80975341796875,289.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.803823471069336,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.820012201089412e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.000103409467556,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.637788075953722e-05,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001034094893839,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0004905295791104,290.4176330566406,294.1499938964844,265.8421936035156,264.8623352050781,267.2834167480469,265.8202819824219,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.760940551757812,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.820012201089412e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.000103409467556,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.637788075953722e-05,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001034094893839,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0004905295791104,290.4176330566406,294.1499938964844,265.8421936035156,264.8623352050781,267.2834167480469,265.8202819824219,289.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.760940551757812,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.808019240153952e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001032831787597,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,7.628460298292339e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0001032832005876,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0004899305058643,290.40869140625,294.1499938964844,265.8550720214844,264.8704833984375,267.25689697265625,265.8314819335937,289.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.720806121826172,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
