time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.808019240153952e-05,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0001032831787597,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,7.628460298292339e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0001032832005876,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0004899305058643,290.40869140625,294.1499938964844,265.8550720214844,264.8704833984375,267.25689697265625,265.8314819335937,289.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.720806121826172,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.802510612644257e-05,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0001032251675496,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,7.624175486853346e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0001032251893775,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004896553582511,290.4042053222656,294.1499938964844,265.8616027832031,264.8747253417969,267.24395751953125,265.8373107910156,289.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.701763153076172,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.79740871116519e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001031714418786,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,7.620207907166332e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001031714709824,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0004894005251117,290.39971923828125,294.1499938964844,265.8681640625,264.8790588378906,267.2312316894531,265.84326171875,289.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.6833438873291,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.788120951270685e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001030736311804,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.612983608851209e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001030736602842,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0004889365518465,290.3907165527344,294.1499938964844,265.8812866210937,264.88787841796875,267.20623779296875,265.8554077148437,289.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882657441868561e-08,0.0010429077083244,-0.0275574717670679,0.0,0.0,0.0,-0.0102078160271048,60.0,-16.647960662841797,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.788120951270685e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001030736311804,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.612983608851209e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001030736602842,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,0.0004889365518465,290.3907165527344,294.1499938964844,265.8812866210937,264.88787841796875,267.20623779296875,265.8554077148437,289.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.0882657441868561e-08,0.0010429077083244,-0.0275574717670679,0.0,0.0,0.0,-0.0102078160271048,60.0,-16.647960662841797,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.779923129826784e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001029873092193,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.6066076871939e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001029873310471,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.000488527060952,290.3816833496094,294.1499938964844,265.89422607421875,264.8968200683594,267.18194580078125,265.8677673339844,289.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780508929997268e-08,0.0010420342441648,-0.0272900927811861,0.0,0.0,0.0,-0.0101571762934327,60.0,-16.61482810974121,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.779923129826784e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0001029873092193,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.6066076871939e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001029873310471,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.000488527060952,290.3816833496094,294.1499938964844,265.89422607421875,264.8968200683594,267.18194580078125,265.8677673339844,289.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780508929997268e-08,0.0010420342441648,-0.0272900927811861,0.0,0.0,0.0,-0.0101571762934327,60.0,-16.61482810974121,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.772684279596432e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0001029110790113,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.600977551192045e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001029111008392,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0004881654749624,290.37261962890625,294.1499938964844,265.9068298339844,264.9057312011719,267.15838623046875,265.8801574707031,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690307306049364e-08,0.0010412628762423,-0.0270539820194244,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.583763122558594,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.772684279596432e-05,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0001029110790113,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.600977551192045e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001029111008392,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0004881654749624,290.37261962890625,294.1499938964844,265.9068298339844,264.9057312011719,267.15838623046875,265.8801574707031,289.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690307306049364e-08,0.0010412628762423,-0.0270539820194244,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.583763122558594,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.766223229235038e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001028430415317,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.595952047267929e-05,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001028430633596,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0004878427134826,290.3635559082031,294.1499938964844,265.9188842773437,264.9144592285156,267.13555908203125,265.8924255371094,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609795708660386e-08,0.0010405743960291,-0.0268432293087244,0.0,0.0,0.0,-0.0100725460797548,60.0,-16.554534912109375,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.766223229235038e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001028430415317,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,7.595952047267929e-05,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0001028430633596,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0004878427134826,290.3635559082031,294.1499938964844,265.9188842773437,264.9144592285156,267.13555908203125,265.8924255371094,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609795708660386e-08,0.0010405743960291,-0.0268432293087244,0.0,0.0,0.0,-0.0100725460797548,60.0,-16.554534912109375,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,9.7631971584633e-05,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0001028111728373,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,7.59359827497974e-05,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001028111946652,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0004876915772911,290.3589782714844,294.1499938964844,265.9246520996094,264.9187316894531,267.1243591308594,265.8984680175781,289.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572090758387276e-08,0.0010402520420029,-0.0267445277422666,0.0,0.0,0.0,-0.0100538544356822,60.0,-16.54050064086914,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.760296961758286e-05,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001027806356432,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.591342728119344e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0001027806574711,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0004875467275269,290.3544311523437,294.1499938964844,265.93023681640625,264.9228515625,267.11334228515625,265.9043884277344,289.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535953443024937e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-16.526851654052734,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.75473376456648e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0001027220569085,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,7.58701644372195e-05,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001027220787364,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0004872688441537,290.34527587890625,294.1499938964844,265.940673828125,264.9307861328125,267.0917663574219,265.9158630371094,289.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039360766299,1.046663289372418e-08,0.0010393502889201,-0.0264684706926345,0.0,0.0,0.0,-0.0100015746429562,60.0,-16.50054931640625,-0.0,-7.365326126773655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.75473376456648e-05,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0001027220569085,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,7.58701644372195e-05,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001027220787364,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0004872688441537,290.34527587890625,294.1499938964844,265.940673828125,264.9307861328125,267.0917663574219,265.9158630371094,289.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039360766299,1.046663289372418e-08,0.0010393502889201,-0.0264684706926345,0.0,0.0,0.0,-0.0100015746429562,60.0,-16.50054931640625,-0.0,-7.365326126773655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,9.749359014676884e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001026654572342,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,7.58283567847684e-05,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001026654790621,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0004870003613177,290.33612060546875,294.1499938964844,265.95001220703125,264.93804931640625,267.0707397460937,265.9266662597656,289.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931380420923,0.0,0.0,0.0,-0.009968371130526,60.0,-16.475465774536133,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,9.749359014676884e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001026654572342,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,7.58283567847684e-05,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001026654790621,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0004870003613177,290.33612060546875,294.1499938964844,265.95001220703125,264.93804931640625,267.0707397460937,265.9266662597656,289.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931380420923,0.0,0.0,0.0,-0.009968371130526,60.0,-16.475465774536133,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.743995906319468e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001026089739752,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,7.578664371976629e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0001026089958031,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0004867324314545,290.3269348144531,294.1499938964844,265.9595642089844,264.9462890625,267.05029296875,265.9369201660156,289.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.450946807861328,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.743995906319468e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001026089739752,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,7.578664371976629e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0001026089958031,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0004867324314545,290.3269348144531,294.1499938964844,265.9595642089844,264.9462890625,267.05029296875,265.9369201660156,289.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.450946807861328,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,9.738572407513856e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0001025518649839,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,7.574445771751925e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001025518868118,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0004864615621045,290.31768798828125,294.1499938964844,265.9707336425781,264.9571228027344,267.0304260253906,265.947265625,289.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.42576026916504,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,9.738572407513856e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0001025518649839,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,7.574445771751925e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001025518868118,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,0.0004864615621045,290.31768798828125,294.1499938964844,265.9707336425781,264.9571228027344,267.0304260253906,265.947265625,289.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.42576026916504,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,9.7358446510043e-05,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0001025231395033,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,7.572324830107391e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0001025231613311,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0004863252979703,290.3130798339844,294.1499938964844,265.97686767578125,264.96343994140625,267.020751953125,265.95263671875,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.412769317626953,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.733108890941368e-05,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001024943339871,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,7.570196612505242e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0001024943558149,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0004861886554863,290.3084411621094,294.1499938964844,265.9833679199219,264.9703063964844,267.0111999511719,265.95819091796875,289.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.39952850341797,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,9.727619908517228e-05,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001024365265038,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,7.56592708057724e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001024365483317,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004859144391957,290.2991638183594,294.1499938964844,265.9973449707031,264.9857177734375,266.9925842285156,265.969970703125,289.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.372333526611328,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,9.727619908517228e-05,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001024365265038,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,7.56592708057724e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0001024365483317,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004859144391957,290.2991638183594,294.1499938964844,265.9973449707031,264.9857177734375,266.9925842285156,265.969970703125,289.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.372333526611328,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.72211782936938e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001023785953293,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,7.561648089904338e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.0001023786098812,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0004856396408285,290.28985595703125,294.1499938964844,266.0125732421875,265.0031433105469,266.974609375,265.9826965332031,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.344228744506836,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.72211782936938e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001023785953293,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,7.561648089904338e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.0001023786098812,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0004856396408285,290.28985595703125,294.1499938964844,266.0125732421875,265.0031433105469,266.974609375,265.9826965332031,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.344228744506836,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.716615022625774e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001023206496029,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.557368371635675e-05,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,0.0001023206641548,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0004853647551499,290.2805480957031,294.1499938964844,266.0289306640625,265.0223999023437,266.9572448730469,265.9964904785156,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.315322875976562,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.716615022625774e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0001023206496029,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.557368371635675e-05,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,0.0001023206641548,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0004853647551499,290.2805480957031,294.1499938964844,266.0289306640625,265.0223999023437,266.9572448730469,265.9964904785156,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.315322875976562,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,9.711121674627066e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001022627984639,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.553095929324627e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001022628202917,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0004850903642363,290.27117919921875,294.1499938964844,266.0462951660156,265.0433349609375,266.9405517578125,266.0112609863281,289.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.285717010498047,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,9.711121674627066e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001022627984639,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.553095929324627e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001022628202917,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0004850903642363,290.27117919921875,294.1499938964844,266.0462951660156,265.0433349609375,266.9405517578125,266.0112609863281,289.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.285717010498047,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,9.708381548989564e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,0.00010223393474,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,7.550964073743671e-05,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001022339565679,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0004849534598179,290.2664794921875,294.1499938964844,266.0552978515625,265.05438232421875,266.93243408203125,266.0190124511719,289.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.27068519592285,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.705646516522393e-05,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.0001022051364998,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,7.548836583737284e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001022051583277,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0004848168464377,290.26177978515625,294.1499938964844,266.06451416015625,265.0657653808594,266.9244689941406,266.0270080566406,289.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.25551414489746,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,9.700198279460892e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.000102147765574,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.544599793618545e-05,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001021477874019,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0004845447256229,290.2523803710937,294.1499938964844,266.0835266113281,265.0895080566406,266.9090576171875,266.04364013671875,289.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.224802017211914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,9.700198279460892e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.000102147765574,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.544599793618545e-05,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001021477874019,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0004845447256229,290.2523803710937,294.1499938964844,266.0835266113281,265.0895080566406,266.9090576171875,266.04364013671875,289.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.224802017211914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,9.694782056612894e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001020907293423,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.540387014159933e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0001020907511701,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0004842741473112,290.2429504394531,294.1499938964844,266.1031799316406,265.1143798828125,266.894287109375,266.06109619140625,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.193687438964844,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,9.694782056612894e-05,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,0.0001020907293423,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.540387014159933e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,0.0001020907511701,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0004842741473112,290.2429504394531,294.1499938964844,266.1031799316406,265.1143798828125,266.894287109375,266.06109619140625,289.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.193687438964844,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,9.689405851531774e-05,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001020341151161,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,7.5362047937233e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000102034129668,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0004840056062676,290.2334899902344,294.1499938964844,266.12335205078125,265.1402282714844,266.8801574707031,266.07928466796875,289.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.162256240844727,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,9.689405851531774e-05,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001020341151161,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,7.5362047937233e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000102034129668,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0004840056062676,290.2334899902344,294.1499938964844,266.12335205078125,265.1402282714844,266.8801574707031,266.07928466796875,289.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.162256240844727,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
