time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,9.684072574600576e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001019779592752,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,7.532057497883216e-05,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001019779738271,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.0004837392189074,290.2240295410156,294.1499938964844,266.1439514160156,265.16680908203125,266.8666687011719,266.0980834960937,288.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.130603790283203,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,9.684072574600576e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001019779592752,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,7.532057497883216e-05,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001019779738271,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.0004837392189074,290.2240295410156,294.1499938964844,266.1439514160156,265.16680908203125,266.8666687011719,266.0980834960937,288.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.130603790283203,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,9.681424126029016e-05,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,0.0001019500632537,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,7.529996946686879e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447692871094,0.0,0.0,0.0001019500850816,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0004836069128941,290.2192687988281,294.1499938964844,266.15435791015625,265.18035888671875,266.86016845703125,266.1076965332031,288.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.114723205566406,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.67878950177692e-05,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,0.0001019223200273,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,7.527948037022725e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001019223418552,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0004834753053728,290.2145080566406,294.1499938964844,266.1648254394531,265.19403076171875,266.85382080078125,266.117431640625,288.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.098819732666016,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,9.673564636614174e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.0001018672992358,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,7.523883687099442e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001018673137878,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,0.0004832143022213,290.2049865722656,294.1499938964844,266.1858825683594,265.2216186523437,266.8415832519531,266.1371765136719,288.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.06700325012207,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,9.673564636614174e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.0001018672992358,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,7.523883687099442e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001018673137878,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,0.0004832143022213,290.2049865722656,294.1499938964844,266.1858825683594,265.2216186523437,266.8415832519531,266.1371765136719,288.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.06700325012207,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.668395796325058e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001018128750729,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,7.519864448113367e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001018128896248,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004829561221413,290.1954345703125,294.1499938964844,266.2070007324219,265.2494812011719,266.8299560546875,266.1572265625,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.035232543945312,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.668395796325058e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001018128750729,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,7.519864448113367e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001018128896248,291.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004829561221413,290.1954345703125,294.1499938964844,266.2070007324219,265.2494812011719,266.8299560546875,266.1572265625,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.035232543945312,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,9.663298988016322e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001017592003336,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,7.515899778809398e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001017592221614,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0004827015509363,290.18585205078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8189392089844,266.1774597167969,288.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.003616333007812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,9.663298988016322e-05,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001017592003336,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,7.515899778809398e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001017592221614,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0004827015509363,290.18585205078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8189392089844,266.1774597167969,288.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.003616333007812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.65827057370916e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001017062459141,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,7.511988951591775e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0001017062677419,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0004824503557756,290.17626953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8084716796875,266.19781494140625,288.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.97221565246582,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.65827057370916e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0001017062459141,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,7.511988951591775e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0001017062677419,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0004824503557756,290.17626953125,294.1499938964844,266.2489318847656,265.3051147460937,266.8084716796875,266.19781494140625,288.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.97221565246582,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,9.655790199758484e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001016801252262,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,7.510059367632493e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0001016801397781,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0004823264607694,290.17144775390625,294.1499938964844,266.2592468261719,265.31890869140625,266.803466796875,266.2079772949219,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.956645011901855,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,9.653328743297608e-05,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,0.0001016542082652,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,7.508145063184202e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001016542228171,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004822035261895,290.1666259765625,294.1499938964844,266.2695007324219,265.33258056640625,266.7986145019531,266.2181396484375,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.94116497039795,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,9.648484410718083e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0001016031965264,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,7.504377572331578e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001016032110783,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004819615278393,290.156982421875,294.1499938964844,266.2896423339844,265.3595275878906,266.789306640625,266.2383117675781,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.910565376281738,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,9.648484410718083e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0001016031965264,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,7.504377572331578e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001016032110783,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004819615278393,290.156982421875,294.1499938964844,266.2896423339844,265.3595275878906,266.789306640625,266.2383117675781,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.910565376281738,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,9.643733210396022e-05,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0001015531597658,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.500682113459334e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001015531743178,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0004817241861019,290.1473388671875,294.1499938964844,266.30926513671875,265.38580322265625,266.7804870605469,266.2582702636719,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.880438804626465,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,9.643733210396022e-05,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0001015531597658,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.500682113459334e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001015531743178,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0004817241861019,290.1473388671875,294.1499938964844,266.30926513671875,265.38580322265625,266.7804870605469,266.2582702636719,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.880438804626465,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,9.63911588769406e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001015045418171,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,7.497090700780973e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.000101504556369,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0004814935673493,290.1376342773437,294.1499938964844,266.3282470703125,265.41119384765625,266.7722473144531,266.27783203125,288.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.851021766662598,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,9.63911588769406e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001015045418171,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,7.497090700780973e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.000101504556369,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0004814935673493,290.1376342773437,294.1499938964844,266.3282470703125,265.41119384765625,266.7722473144531,266.27783203125,288.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.851021766662598,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.634612797526644e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001014571171253,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,7.493588054785505e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.0001014571389532,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0004812686238437,290.1279296875,294.1499938964844,266.346435546875,265.435546875,266.764404296875,266.2970275878906,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82222843170166,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.634612797526644e-05,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001014571171253,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,7.493588054785505e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,0.0001014571389532,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0004812686238437,290.1279296875,294.1499938964844,266.346435546875,265.435546875,266.764404296875,266.2970275878906,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82222843170166,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,9.632428555050863e-05,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0001014341178233,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,7.491889118682593e-05,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001014341323752,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0004811595135834,290.1230773925781,294.1499938964844,266.3551940917969,265.4472961425781,266.7606811523437,266.3063659667969,288.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.80819320678711,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,9.630277054384352e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,0.0001014114604913,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,7.490216376027092e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001014114750432,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,0.0004810520331375,290.1181945800781,294.1499938964844,266.3637390136719,265.45867919921875,266.757080078125,266.3155822753906,288.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.794358253479004,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.626128303352743e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001013677756418,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,7.486989488825202e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001013677901937,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0004808448138646,290.10845947265625,294.1499938964844,266.3800354003906,265.4803771972656,266.75018310546875,266.3334045410156,288.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.767492294311523,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.626128303352743e-05,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,0.0001013677756418,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,7.486989488825202e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001013677901937,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0004808448138646,290.10845947265625,294.1499938964844,266.3800354003906,265.4803771972656,266.75018310546875,266.3334045410156,288.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.767492294311523,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,9.6221556304954e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001013259388855,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,7.483899389626458e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001013259534374,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0004806463548447,290.0986633300781,294.1499938964844,266.39520263671875,265.50048828125,266.7436828613281,266.3505554199219,288.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.741561889648438,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,9.6221556304954e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0001013259388855,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,7.483899389626458e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001013259534374,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0004806463548447,290.0986633300781,294.1499938964844,266.39520263671875,265.50048828125,266.7436828613281,266.3505554199219,288.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.741561889648438,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.618457988835873e-05,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001012869979604,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,7.481023203581572e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001012870125123,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,0.0004804616619367,290.0888977050781,294.1499938964844,266.4091186523437,265.518798828125,266.7375793457031,266.3666076660156,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.71706771850586,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,9.618457988835873e-05,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001012869979604,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,7.481023203581572e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001012870125123,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,0.0004804616619367,290.0888977050781,294.1499938964844,266.4091186523437,265.518798828125,266.7375793457031,266.3666076660156,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.71706771850586,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.614972077542916e-05,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001012502907542,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,7.478312181774527e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001012503053061,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.000480287533719,290.0790710449219,294.1499938964844,266.42169189453125,265.53515625,266.7317810058594,266.38189697265625,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.693578720092772,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.614972077542916e-05,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001012502907542,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,7.478312181774527e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001012503053061,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.000480287533719,290.0790710449219,294.1499938964844,266.42169189453125,265.53515625,266.7317810058594,266.38189697265625,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.693578720092772,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,9.613356814952569e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001012332795653,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,7.477055623894557e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001012333013932,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.000480206857901,290.0741577148437,294.1499938964844,266.4273986816406,265.5425109863281,266.7290344238281,266.3890380859375,288.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704975407169968e-09,0.0010242866119369,-0.0218560993671417,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.68251609802246,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,9.611817222321406e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,0.0001012170687317,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,7.475858001271263e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0001012170832837,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,0.0004801299364771,290.0692443847656,294.1499938964844,266.4327697753906,265.54931640625,266.726318359375,266.3959045410156,288.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685787200590767e-09,0.0010241224663332,-0.021805852651596,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.67180633544922,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,9.609014523448424e-05,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001011875574477,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,7.473678124370053e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001011875719996,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0004799899470526,290.05938720703125,294.1499938964844,266.4422302246094,265.5611572265625,266.7211608886719,266.4086303710937,288.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650863136949738e-09,0.0010238238610327,-0.0217143986374139,0.0,0.0,0.0,-0.0091014197096228,60.0,-15.651631355285645,-0.0,-7.14689321057449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,9.609014523448424e-05,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001011875574477,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,7.473678124370053e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001011875719996,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0004799899470526,290.05938720703125,294.1499938964844,266.4422302246094,265.5611572265625,266.7211608886719,266.4086303710937,288.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.650863136949738e-09,0.0010238238610327,-0.0217143986374139,0.0,0.0,0.0,-0.0091014197096228,60.0,-15.651631355285645,-0.0,-7.14689321057449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,9.606598177924752e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001011621061479,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.47179874451831e-05,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0001011621206998,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0004798692243639,290.04949951171875,294.1499938964844,266.45001220703125,265.5704650878906,266.7162170410156,266.4200744628906,288.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620749447629805e-09,0.0010235663503408,-0.0216355435550212,0.0,0.0,0.0,-0.0090864915400743,60.0,-15.63316249847412,-0.0,-7.14329857487428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,9.606598177924752e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001011621061479,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.47179874451831e-05,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,0.0001011621206998,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0004798692243639,290.04949951171875,294.1499938964844,266.45001220703125,265.5704650878906,266.7162170410156,266.4200744628906,288.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620749447629805e-09,0.0010235663503408,-0.0216355435550212,0.0,0.0,0.0,-0.0090864915400743,60.0,-15.63316249847412,-0.0,-7.14329857487428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,9.604651859262958e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001011416097753,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,7.47028534533456e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001011416243272,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,0.0004797720175702,290.03961181640625,294.1499938964844,266.455810546875,265.5771484375,266.71148681640625,266.42999267578125,288.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596495959523054e-09,0.0010233588982373,-0.0215720292180776,0.0,0.0,0.0,-0.009074468165636,60.0,-15.616728782653809,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
