time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,9.604651859262958e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001011416097753,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,7.47028534533456e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001011416243272,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,0.0004797720175702,290.03961181640625,294.1499938964844,266.455810546875,265.5771484375,266.71148681640625,266.42999267578125,288.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596495959523054e-09,0.0010233588982373,-0.0215720292180776,0.0,0.0,0.0,-0.009074468165636,60.0,-15.616728782653809,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.603281796444207e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0001011271888273,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,7.469219417544082e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0001011272033792,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004797035944648,290.0296936035156,294.1499938964844,266.4595642089844,265.5813293457031,266.7069091796875,266.4383544921875,288.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.0010232129134237,-0.0215273238718509,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.602455139160156,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.603281796444207e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0001011271888273,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,7.469219417544082e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0001011272033792,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004797035944648,290.0296936035156,294.1499938964844,266.4595642089844,265.5813293457031,266.7069091796875,266.4383544921875,288.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579424282117998e-09,0.0010232129134237,-0.0215273238718509,0.0,0.0,0.0,-0.0090660043060779,60.0,-15.602455139160156,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,9.602934733266012e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001011235362966,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,7.468949479516596e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001011235508485,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0004796862776856,290.02471923828125,294.1499938964844,266.460693359375,265.58251953125,266.7046813964844,266.4418334960937,288.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.575098853214058e-09,0.0010231760097667,-0.0215159989893436,0.0,0.0,0.0,-0.0090638604015111,60.0,-15.596343040466309,-0.0,-7.137850133176471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.602899808669464e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,0.0001011231652228,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,7.468922558473423e-05,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0001011231797747,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0004796845314558,290.0197448730469,294.1499938964844,266.4613342285156,265.5830993652344,266.7024841308594,266.44488525390625,288.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231807827949,8.574663645788405e-09,0.0010231721680611,-0.0215148590505123,0.0,0.0,0.0,-0.0090636443346738,60.0,-15.590971946716309,-0.0,-7.13779826355676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.604041406419128e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001011351851047,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,7.469810225302354e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001011351996567,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004797415458597,290.0097961425781,294.1499938964844,266.4611511230469,265.5825500488281,266.6981201171875,266.44970703125,288.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588876276860447e-09,0.0010232937056571,-0.0215520784258842,0.0,0.0,0.0,-0.0090706897899508,60.0,-15.58277702331543,-0.0,-7.13949432906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.604041406419128e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001011351851047,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,7.469810225302354e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001011351996567,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004797415458597,290.0097961425781,294.1499938964844,266.4611511230469,265.5825500488281,266.6981201171875,266.44970703125,288.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233023203909,8.588876276860447e-09,0.0010232937056571,-0.0215520784258842,0.0,0.0,0.0,-0.0090706897899508,60.0,-15.58277702331543,-0.0,-7.13949432906702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,9.607277752365916e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001011692729662,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.472327706636861e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0001011692802421,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0004799032467417,289.9997863769531,294.1499938964844,266.45904541015625,265.5797424316406,266.6938171386719,266.45269775390625,288.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629199577114832e-09,0.001023638411425,-0.021657669916749,0.0,0.0,0.0,-0.0090906796976923,60.0,-15.57888412475586,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,9.607277752365916e-05,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001011692729662,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.472327706636861e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0001011692802421,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,0.0004799032467417,289.9997863769531,294.1499938964844,266.45904541015625,265.5797424316406,266.6938171386719,266.45269775390625,288.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236470261588,8.629199577114832e-09,0.001023638411425,-0.021657669916749,0.0,0.0,0.0,-0.0090906796976923,60.0,-15.57888412475586,-0.0,-7.144306835016323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,9.613226575311272e-05,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0001012319116853,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.47695448808372e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001012319262372,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004802003968507,289.9897766113281,294.1499938964844,266.4551086425781,265.5747985839844,266.68951416015625,266.45391845703125,288.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242807911708,8.70331007263303e-09,0.0010242720600217,-0.0218517370522022,0.0,0.0,0.0,-0.0091274185106158,60.0,-15.57993984222412,-0.0,-7.153156644790215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,9.613226575311272e-05,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0001012319116853,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.47695448808372e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001012319262372,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004802003968507,289.9897766113281,294.1499938964844,266.4551086425781,265.5747985839844,266.68951416015625,266.45391845703125,288.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242807911708,8.70331007263303e-09,0.0010242720600217,-0.0218517370522022,0.0,0.0,0.0,-0.0091274185106158,60.0,-15.57993984222412,-0.0,-7.153156644790215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,9.622111247153951e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,0.0001013254732242,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,7.483865192625672e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001013254877761,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004806442011613,289.979736328125,294.1499938964844,266.44940185546875,265.5678100585937,266.6852111816406,266.4530944824219,288.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252272477373,8.814001972723418e-09,0.0010252185165882,-0.0221415963023901,0.0,0.0,0.0,-0.0091822929680347,60.0,-15.587298393249512,-0.0,-7.166384108359125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,9.622111247153951e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,0.0001013254732242,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,7.483865192625672e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792358398437,0.0,0.0,0.0001013254877761,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0004806442011613,289.979736328125,294.1499938964844,266.44940185546875,265.5678100585937,266.6852111816406,266.4530944824219,288.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252272477373,8.814001972723418e-09,0.0010252185165882,-0.0221415963023901,0.0,0.0,0.0,-0.0091822929680347,60.0,-15.587298393249512,-0.0,-7.166384108359125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,9.627591498428956e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,0.0001013831788441,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.48812744859606e-05,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,0.000101383193396,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0004809179226867,289.9747009277344,294.1499938964844,266.4458923339844,265.5635681152344,266.6830444335937,266.4520263671875,288.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258110705763,8.882274471488927e-09,0.0010258022230118,-0.0223203692585229,0.0,0.0,0.0,-0.0092161381617188,60.0,-15.592934608459473,-0.0,-7.174548954935744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,9.634080925025046e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,0.0001014515219139,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,7.493174780393019e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0001014515291899,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004812421102542,289.9696655273437,294.1499938964844,266.44195556640625,265.5588684082031,266.68084716796875,266.4504699707031,288.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963128017569488e-09,0.0010264934971928,-0.0225320886820554,0.0,0.0,0.0,-0.0092562204226851,60.0,-15.600385665893556,-0.0,-7.18422441536859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,9.649531421018764e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0001016142196021,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,7.505191751988605e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001016142341541,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,0.0004820138856302,289.9595642089844,294.1499938964844,266.4328308105469,265.5480651855469,266.6764221191406,266.4460754394531,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281485738232,9.155624702827936e-09,0.0010281393770128,-0.0230361316353082,0.0,0.0,0.0,-0.0093516493216156,60.0,-15.619815826416016,-0.0,-7.207285079857685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307800292969,0.0,0.0,9.649531421018764e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0001016142196021,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,7.505191751988605e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001016142341541,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,0.0004820138856302,289.9595642089844,294.1499938964844,266.4328308105469,265.5480651855469,266.6764221191406,266.4460754394531,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281485738232,9.155624702827936e-09,0.0010281393770128,-0.0230361316353082,0.0,0.0,0.0,-0.0093516493216156,60.0,-15.619815826416016,-0.0,-7.207285079857685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.66819716268219e-05,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,0.0001018107795971,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,7.519709470216185e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.000101810794149,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004829462850466,289.94940185546875,294.1499938964844,266.4220886230469,265.5354919433594,266.671875,266.4397277832031,288.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.388180899350118e-09,0.0010301278671249,-0.0236450470983982,0.0,0.0,0.0,-0.0094669368118047,60.0,-15.64598560333252,-0.0,-7.23519519851834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,9.66819716268219e-05,291.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908630371094,0.0,0.0,0.0001018107795971,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,7.519709470216185e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.000101810794149,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004829462850466,289.94940185546875,294.1499938964844,266.4220886230469,265.5354919433594,266.671875,266.4397277832031,288.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.388180899350118e-09,0.0010301278671249,-0.0236450470983982,0.0,0.0,0.0,-0.0094669368118047,60.0,-15.64598560333252,-0.0,-7.23519519851834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,9.689835860626772e-05,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001020386407617,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,7.536539487773553e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001020386553136,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0004840271722059,289.939208984375,294.1499938964844,266.4097900390625,265.521240234375,266.66717529296875,266.43145751953125,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324426693841,9.657773247795376e-09,0.0010324330069124,-0.0243509039282798,0.0,0.0,0.0,-0.0096005843952298,60.0,-15.678467750549316,-0.0,-7.267616553008338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,9.689835860626772e-05,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001020386407617,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,7.536539487773553e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001020386553136,291.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0004840271722059,289.939208984375,294.1499938964844,266.4097900390625,265.521240234375,266.66717529296875,266.43145751953125,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324426693841,9.657773247795376e-09,0.0010324330069124,-0.0243509039282798,0.0,0.0,0.0,-0.0096005843952298,60.0,-15.678467750549316,-0.0,-7.267616553008338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.714171756058931e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001022949145408,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,7.555467163911089e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001022949218167,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0004852428101003,289.9289855957031,294.1499938964844,266.3959655761719,265.50543212890625,266.66229248046875,266.42108154296875,288.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350355878472,9.960976932177346e-09,0.0010350255761295,-0.0251447204500436,0.0,0.0,0.0,-0.0097508952021598,60.0,-15.716876983642578,-0.0,-7.304166871335839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.714171756058931e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001022949145408,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,7.555467163911089e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001022949218167,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0004852428101003,289.9289855957031,294.1499938964844,266.3959655761719,265.50543212890625,266.66229248046875,266.42108154296875,288.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350355878472,9.960976932177346e-09,0.0010350255761295,-0.0251447204500436,0.0,0.0,0.0,-0.0097508952021598,60.0,-15.716876983642578,-0.0,-7.304166871335839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.0,0.0,9.727017459226772e-05,291.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0001024301891447,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,7.565458508906886e-05,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001024301964207,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,0.0004858844913542,289.923828125,294.1499938964844,266.38848876953125,265.4969482421875,266.6597900390625,266.4153137207031,288.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364041663706,1.0121026683407308e-08,0.0010363940382376,-0.0255637262016534,0.0,0.0,0.0,-0.0098302382975816,60.0,-15.737638473510742,-0.0,-7.323497897004928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,9.740413224790244e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0001025712408591,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,7.575876952614635e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.000102571255411,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004865536175202,289.918701171875,294.1499938964844,266.38067626953125,265.4881286621094,266.6572265625,266.4090270996094,288.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378314182162,1.028791807300422e-08,0.0010378210572525,-0.0260006301105022,0.0,0.0,0.0,-0.0099129732698202,60.0,-15.759644508361816,-0.0,-7.343681573956928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,9.768233576323836e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001028642145683,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,7.597515650559217e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001028642218443,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0004879433254245,289.9083557128906,294.1499938964844,266.3639831542969,265.46942138671875,266.6519775390625,266.3952941894531,288.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407957015559,1.0634545688503753e-08,0.0010407849913462,-0.0269080158323049,0.0,0.0,0.0,-0.0100848106667399,60.0,-15.806260108947754,-0.0,-7.385691702666008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,9.768233576323836e-05,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001028642145683,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,7.597515650559217e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0001028642218443,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.0004879433254245,289.9083557128906,294.1499938964844,266.3639831542969,265.46942138671875,266.6519775390625,266.3952941894531,288.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407957015559,1.0634545688503753e-08,0.0010407849913462,-0.0269080158323049,0.0,0.0,0.0,-0.0100848106667399,60.0,-15.806260108947754,-0.0,-7.385691702666008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,9.796887025004251e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0001031659412547,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.619801181135699e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001031659558066,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0004893746227025,289.8979797363281,294.1499938964844,266.3459167480469,265.44940185546875,266.6464538574219,266.3797912597656,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438485769554,1.0991541010696436e-08,0.0010438375174999,-0.0278424751013517,0.0,0.0,0.0,-0.0102617880329489,60.0,-15.856059074401855,-0.0,-7.429083836996142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,9.796887025004251e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0001031659412547,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.619801181135699e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001031659558066,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0004893746227025,289.8979797363281,294.1499938964844,266.3459167480469,265.44940185546875,266.6464538574219,266.3797912597656,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438485769554,1.0991541010696436e-08,0.0010438375174999,-0.0278424751013517,0.0,0.0,0.0,-0.0102617880329489,60.0,-15.856059074401855,-0.0,-7.429083836996142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,9.825821325648576e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.0001034706292557,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.642305718036368e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,0.0001034706438076,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.000490819918923,289.8875427246094,294.1499938964844,266.3265991210937,265.4281921386719,266.6406555175781,266.3624267578125,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352037532219585e-08,0.0010469199623912,-0.0287860259413719,0.0,0.0,0.0,-0.010440501384437,60.0,-15.907944679260254,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,9.825821325648576e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.0001034706292557,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.642305718036368e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,0.0001034706438076,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.000490819918923,289.8875427246094,294.1499938964844,266.3265991210937,265.4281921386719,266.6406555175781,266.3624267578125,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352037532219585e-08,0.0010469199623912,-0.0287860259413719,0.0,0.0,0.0,-0.010440501384437,60.0,-15.907944679260254,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,9.854513336904348e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,0.0001037727779475,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,7.66462180763483e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,0.0001037727924995,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0004922531661577,289.8770751953125,294.1499938964844,266.3059997558594,265.4058837890625,266.6346130371094,266.3437194824219,288.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709524905256783e-08,0.0010499767959117,-0.0297216270118951,0.0,0.0,0.0,-0.0106177227571606,60.0,-15.960683822631836,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23516845703125,0.0,0.0,9.854513336904348e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,0.0001037727779475,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,7.66462180763483e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,0.0001037727924995,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0004922531661577,289.8770751953125,294.1499938964844,266.3059997558594,265.4058837890625,266.6346130371094,266.3437194824219,288.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709524905256783e-08,0.0010499767959117,-0.0297216270118951,0.0,0.0,0.0,-0.0106177227571606,60.0,-15.960683822631836,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,9.86856539384462e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,0.0001039207490975,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,7.675551023567095e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,0.0001039207563735,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0004929550923407,289.8717956542969,294.1499938964844,266.2952575683594,265.3943176269531,266.6314697265625,266.333740234375,288.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884598194455977e-08,0.0010514737805351,-0.0301797911524772,0.0,0.0,0.0,-0.0107045136392116,60.0,-15.987136840820312,-0.0,-7.538188384614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,9.882340964395552e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001040658098645,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,7.686265598749742e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.0001040658244164,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.000493643223308,289.8665466308594,294.1499938964844,266.28424072265625,265.3825378417969,266.62823486328125,266.32342529296875,288.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056232456814088e-08,0.0010529414284974,-0.030628940090537,0.0,0.0,0.0,-0.0107896002009511,60.0,-16.013486862182617,-0.0,-7.559247450217299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,9.90867192740552e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0001043430893332,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.706745236646384e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001043430966092,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.000494958483614,289.85595703125,294.1499938964844,266.2613220214844,265.3582458496094,266.62158203125,266.3018798828125,288.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.2384298031520302e-08,0.0010557465720921,-0.03148740157485,0.0,0.0,0.0,-0.0109522361308336,60.0,-16.06539535522461,-0.0,-7.599582829698194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,9.90867192740552e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.0001043430893332,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,7.706745236646384e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,0.0001043430966092,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350952148437,0.0,0.0,0.000494958483614,289.85595703125,294.1499938964844,266.2613220214844,265.3582458496094,266.62158203125,266.3018798828125,288.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.2384298031520302e-08,0.0010557465720921,-0.03148740157485,0.0,0.0,0.0,-0.0109522361308336,60.0,-16.06539535522461,-0.0,-7.599582829698194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.932772809406742e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001045968820108,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,7.725490286247805e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001045968965627,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0004961623926647,289.8453369140625,294.1499938964844,266.2373352050781,265.3331298828125,266.61456298828125,266.2790832519531,288.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684584049793557e-08,0.0010583143448457,-0.0322731100022792,0.0,0.0,0.0,-0.0111011005938053,60.0,-16.115110397338867,-0.0,-7.636596421889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.932772809406742e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001045968820108,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,7.725490286247805e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0001045968965627,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0004961623926647,289.8453369140625,294.1499938964844,266.2373352050781,265.3331298828125,266.61456298828125,266.2790832519531,288.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684584049793557e-08,0.0010583143448457,-0.0322731100022792,0.0,0.0,0.0,-0.0111011005938053,60.0,-16.115110397338867,-0.0,-7.636596421889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
