time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,9.953924018191174e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0001048196136252,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.741941226413473e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0001048196281772,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0004972189199179,289.8346862792969,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.25506591796875,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605806019157,1.2948111027810684e-08,0.0010605676798149,-0.0329625904560089,0.0,0.0,0.0,-0.011231742799282,60.0,-16.161495208740234,-0.0,-7.669153490041938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,9.953924018191174e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0001048196136252,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.741941226413473e-05,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0001048196281772,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0004972189199179,289.8346862792969,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.25506591796875,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605806019157,1.2948111027810684e-08,0.0010605676798149,-0.0329625904560089,0.0,0.0,0.0,-0.011231742799282,60.0,-16.161495208740234,-0.0,-7.669153490041938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,9.972244879463688e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001050125429173,290.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,7.756191189400852e-05,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0001050125574693,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0004981341189704,289.823974609375,294.1499938964844,266.18634033203125,265.28076171875,266.5994873046875,266.2300109863281,288.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625327704474,1.3176381763457812e-08,0.001062519615516,-0.033559788018465,0.0,0.0,0.0,-0.0113449059426784,60.0,-16.20384979248047,-0.0,-7.697410353557643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,9.972244879463688e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001050125429173,290.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,7.756191189400852e-05,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0001050125574693,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0004981341189704,289.823974609375,294.1499938964844,266.18634033203125,265.28076171875,266.5994873046875,266.2300109863281,288.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625327704474,1.3176381763457812e-08,0.001062519615516,-0.033559788018465,0.0,0.0,0.0,-0.0113449059426784,60.0,-16.20384979248047,-0.0,-7.697410353557643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.980134200304748e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001050956270773,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,7.762327004456893e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001050956416293,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0004985282430425,289.818603515625,294.1499938964844,266.1730041503906,265.2673034667969,266.5954895019531,266.2171325683594,288.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633735219016,1.3274680910058125e-08,0.0010633601341396,-0.0338169448077678,0.0,0.0,0.0,-0.0113936373963952,60.0,-16.223459243774414,-0.0,-7.709594740390457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.987191879190505e-05,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,0.0001051699437084,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,7.767815986881033e-05,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,0.0001051699582603,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.000498880748637,289.813232421875,294.1499938964844,266.159423828125,265.2536926269531,266.59136962890625,266.2040100097656,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641254484653,1.3362609685430016e-08,0.0010641120607033,-0.0340469665825367,0.0,0.0,0.0,-0.0114372270181775,60.0,-16.241912841796875,-0.0,-7.720501571384376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.998955647461116e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001052938241627,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,7.77696623117663e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0001052938387147,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0004994684131816,289.802490234375,294.1499938964844,266.13165283203125,265.22613525390625,266.5829162597656,266.1771850585937,288.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653788922354,1.3509182217319449e-08,0.0010653653880581,-0.0344303920865058,0.0,0.0,0.0,-0.0115098897367715,60.0,-16.275644302368164,-0.0,-7.738699991932664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.998955647461116e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001052938241627,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,7.77696623117663e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,0.0001052938387147,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0004994684131816,289.802490234375,294.1499938964844,266.13165283203125,265.22613525390625,266.5829162597656,266.1771850585937,288.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653788922354,1.3509182217319449e-08,0.0010653653880581,-0.0344303920865058,0.0,0.0,0.0,-0.0115098897367715,60.0,-16.275644302368164,-0.0,-7.738699991932664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0001000761403702,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001053849991876,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,7.783700129948556e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001053850064636,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0004999008961021,289.79168701171875,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495361328125,288.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617050598213613e-08,0.0010662878630682,-0.0347125567495822,0.0,0.0,0.0,-0.0115633644163608,60.0,-16.304737091064453,-0.0,-7.752106512270984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0001000761403702,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001053849991876,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,7.783700129948556e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001053850064636,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0004999008961021,289.79168701171875,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495361328125,288.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617050598213613e-08,0.0010662878630682,-0.0347125567495822,0.0,0.0,0.0,-0.0115633644163608,60.0,-16.304737091064453,-0.0,-7.752106512270984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001357013592,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001054477179422,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,7.788332732161507e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0001054477324942,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0005001983954571,289.7808837890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5648498535156,266.1211242675781,288.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669360635802,1.3691257905179556e-08,0.0010669224429875,-0.0349066667258739,0.0,0.0,0.0,-0.0116001525893807,60.0,-16.329519271850586,-0.0,-7.761336462408509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0001001357013592,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001054477179422,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,7.788332732161507e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0001054477324942,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0005001983954571,289.7808837890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5648498535156,266.1211242675781,288.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669360635802,1.3691257905179556e-08,0.0010669224429875,-0.0349066667258739,0.0,0.0,0.0,-0.0116001525893807,60.0,-16.329519271850586,-0.0,-7.761336462408509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001001705677481,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,0.0001054844324244,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.791044481564313e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001054844469763,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0005003725527785,289.77001953125,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.092041015625,288.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734692494438152e-08,0.0010672939242795,-0.0350202806293964,0.0,0.0,0.0,-0.0116216856986284,60.0,-16.350677490234375,-0.0,-7.766740850456699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001001705677481,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,0.0001054844324244,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.791044481564313e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001054844469763,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0005003725527785,289.77001953125,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.092041015625,288.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734692494438152e-08,0.0010672939242795,-0.0350202806293964,0.0,0.0,0.0,-0.0116216856986284,60.0,-16.350677490234375,-0.0,-7.766740850456699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001001798955257,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0001054942549671,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,7.791769894538447e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001054942622431,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0005004191771149,289.7646179199219,294.1499938964844,266.0284729003906,265.1272888183594,266.5502624511719,266.0772399902344,288.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746311644524669e-08,0.001067393226549,-0.0350506752729415,0.0,0.0,0.0,-0.0116274459287524,60.0,-16.359994888305664,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0001001842392724,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001054988315445,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,7.792107498971745e-05,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001054988388204,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0005004408303648,289.7591857910156,294.1499938964844,266.0130615234375,265.1130065917969,266.5451965332031,266.06231689453125,288.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.375172153927906e-08,0.0010674395598471,-0.0350648239254951,0.0,0.0,0.0,-0.0116301281377673,60.0,-16.368581771850586,-0.0,-7.768860399437474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001001799755613,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,0.0001054943422786,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.7917764429003e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001054943495546,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0005004195845685,289.7483215332031,294.1499938964844,265.9818115234375,265.0844421386719,266.5347900390625,266.0320129394531,288.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746405791437157e-08,0.0010673941578716,-0.0350509211421012,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.383766174316406,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001001799755613,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,0.0001054943422786,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.7917764429003e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,0.0001054943495546,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0005004195845685,289.7483215332031,294.1499938964844,265.9818115234375,265.0844421386719,266.5347900390625,266.0320129394531,288.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746405791437157e-08,0.0010673941578716,-0.0350509211421012,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.383766174316406,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.000100161320006,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054746971931,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.79032488935627e-05,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.000105474704469,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,0.0005003263941034,289.7374267578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723155056766244e-08,0.0010671954369172,-0.0349901020526886,0.0,0.0,0.0,-0.0116159664466977,60.0,-16.396602630615234,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.000100161320006,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054746971931,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.79032488935627e-05,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.000105474704469,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,0.0005003263941034,289.7374267578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723155056766244e-08,0.0010671954369172,-0.0349901020526886,0.0,0.0,0.0,-0.0116159664466977,60.0,-16.396602630615234,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001001344062387,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001054463573382,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,7.78823159635067e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001054463646141,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0005001919344067,289.7265319824219,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.40814208984375,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0001001344062387,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001054463573382,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,7.78823159635067e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001054463646141,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0005001919344067,289.7265319824219,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.40814208984375,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.000100104836747,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001054152162396,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,7.785932393744588e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0001054152307915,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.000500044261571,289.71563720703125,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.419645309448242,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.000100104836747,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001054152162396,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,7.785932393744588e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0001054152307915,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.000500044261571,289.71563720703125,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.419645309448242,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001000900301733,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001053996238624,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,7.784780609654263e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.0001053996384143,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998413085937,0.0,0.0,0.0004999702796339,289.7101745605469,294.1499938964844,265.8653564453125,264.9828186035156,266.4951171875,265.920654296875,288.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.42561912536621,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0001000758566078,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0001053847008734,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,7.783678302075714e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,0.0001053847081493,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0004998994991183,289.7047119140625,294.1499938964844,265.8473205566406,264.9676818847656,266.489013671875,265.9037170410156,288.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.4318904876709,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.0001000499323708,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,0.0001053574014804,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,7.781662134220824e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001053574087563,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0004997699870727,289.6937866210937,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.44541358947754,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,0.0001000499323708,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,0.0001053574014804,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,7.781662134220824e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001053574087563,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0004997699870727,289.6937866210937,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.44541358947754,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001000291449599,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001053355153999,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.780045416438952e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0001053355226758,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004996661446057,289.682861328125,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.46074676513672,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001000291449599,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001053355153999,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,7.780045416438952e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0001053355226758,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0004996661446057,289.682861328125,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558447697903377e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.46074676513672,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.0001000141564873,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001053197265719,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,7.778879080433398e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001053197411238,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,0.0004995912895537,289.6719055175781,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.477886199951172,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.0001000141564873,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,0.0001053197265719,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,7.778879080433398e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001053197411238,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,0.0004995912895537,289.6719055175781,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.477886199951172,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001000067568384,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0001053119340213,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.778303552186117e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,0.0001053119412972,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004995543276891,289.66094970703125,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.497478485107422,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001000067568384,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0001053119340213,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.778303552186117e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,0.0001053119412972,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004995543276891,289.66094970703125,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.497478485107422,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0001000053089228,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0001053104060702,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,7.778190774843097e-05,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.0001053104133461,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,0.0004995470517314,289.6554870605469,294.1499938964844,265.66796875,264.8208312988281,266.4286804199219,265.7357177734375,288.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.507984161376953,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0001000063930405,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0001053115556715,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,7.778275175951421e-05,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,0.0001053115629474,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0004995525232516,289.6499938964844,294.1499938964844,265.6460876464844,264.8031921386719,266.4213256835937,265.7151184082031,288.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530082831891832e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.51921272277832,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001000137854134,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0001053193409461,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,7.778850704198703e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001053193482221,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004995894269086,289.6390075683594,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.54316520690918,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001000137854134,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0001053193409461,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,7.778850704198703e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001053193482221,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.0004995894269086,289.6390075683594,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.54316520690918,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0001000288175418,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.000105335158878,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,7.780019222991541e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001053351734299,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0004996645147912,289.6280212402344,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.569761276245117,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
