time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95611572265625,0.0,0.0,0.0001000288175418,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.000105335158878,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,7.780019222991541e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001053351734299,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0004996645147912,289.6280212402344,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.569761276245117,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0001000521515379,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0001053597370628,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.78183457441628e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001053597443387,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.000499781104736,289.61700439453125,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.59902572631836,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0001000521515379,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0001053597370628,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.78183457441628e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001053597443387,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.000499781104736,289.61700439453125,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.59902572631836,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,0.0001000821939669,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0001053913729265,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,7.784170884406194e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001053913802024,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0004999311640858,289.6059875488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.63031005859375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,0.0001000821939669,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0001053913729265,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,7.784170884406194e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001053913802024,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0004999311640858,289.6059875488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.63031005859375,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0001001002892735,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001054104286595,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.785578782204539e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0001054104359354,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0005000215605832,289.6004638671875,294.1499938964844,265.430908203125,264.6291809082031,266.3485412597656,265.51177978515625,288.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.647096633911133,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0001001198543235,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,0.0001054310268955,290.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,7.787100184941664e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,0.0001054310414474,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,0.0005001192912459,289.5949401855469,294.1499938964844,265.4049072265625,264.60797119140625,266.33966064453125,265.487060546875,288.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.664377212524414,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001001649507088,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001054785170708,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,7.790607924107462e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,0.0001054785316227,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0005003445548936,289.5838928222656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.700916290283203,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001001649507088,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001054785170708,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,7.790607924107462e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,0.0001054785316227,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0005003445548936,289.5838928222656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.700916290283203,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001002161734504,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001055324610206,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.794591510901228e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001055324682965,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.000500600435771,289.5728454589844,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.739486694335938,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001002161734504,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001055324610206,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.794591510901228e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001055324682965,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77130126953125,0.0,0.0,0.000500600435771,289.5728454589844,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.739486694335938,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.000100274613942,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.0001055939937941,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,7.799136801622808e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.000105594008346,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0005008923471905,289.5617370605469,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294677734375,288.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.78086280822754,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.000100274613942,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.0001055939937941,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,7.799136801622808e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.000105594008346,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0005008923471905,289.5617370605469,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294677734375,288.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.78086280822754,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001003394427243,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.0001056622641044,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,7.804179040249437e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001056622786563,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0005012161564081,289.5506286621094,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.824420928955078,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001003394427243,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.0001056622641044,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,7.804179040249437e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001056622786563,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0005012161564081,289.5506286621094,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.824420928955078,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0001003748402581,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001056995388353,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,7.806932262610644e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,0.0001056995461112,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.000501392991282,289.5450744628906,294.1499938964844,265.1514892578125,264.3976745605469,266.2518920898437,265.24462890625,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.847309112548828,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0001004114601528,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001057381014106,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,7.809780072420835e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001057381086866,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,0.0005015758797526,289.5395202636719,294.1499938964844,265.12109375,264.3719787597656,266.2412109375,265.2154541015625,288.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.870647430419922,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001004907608148,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001058216148521,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,7.81594862928614e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001058216221281,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0005019720410928,289.52838134765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1557922363281,288.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707181645557,1.4133541448302369e-08,0.0010707040783017,-0.0360635034739971,0.0,0.0,0.0,-0.0118194101378321,60.0,-16.91915512084961,-0.0,-7.816459657306042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001004907608148,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001058216148521,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,7.81594862928614e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001058216221281,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0005019720410928,289.52838134765625,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1557922363281,288.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707181645557,1.4133541448302369e-08,0.0010707040783017,-0.0360635034739971,0.0,0.0,0.0,-0.0118194101378321,60.0,-16.91915512084961,-0.0,-7.816459657306042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001005781741696,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0001059136629919,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,7.822747284080833e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001059136702679,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0005024086567573,289.5172119140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1967468261719,265.09423828125,288.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716494871303,1.4242448997947577e-08,0.0010716351680457,-0.0363483391702175,0.0,0.0,0.0,-0.0118733998388051,60.0,-16.9704532623291,-0.0,-7.830062997982169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001005781741696,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0001059136629919,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,7.822747284080833e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001059136702679,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0005024086567573,289.5172119140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1967468261719,265.09423828125,288.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716494871303,1.4242448997947577e-08,0.0010716351680457,-0.0363483391702175,0.0,0.0,0.0,-0.0118733998388051,60.0,-16.9704532623291,-0.0,-7.830062997982169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001006746388156,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001060152426362,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050231933594,0.0,0.0,7.830249523976818e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,0.0001060152499121,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,0.000502890557982,289.50604248046875,294.1499938964844,264.9292297363281,264.20672607421875,266.1732788085937,265.0306701660156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329812005162,60.0,-17.0246639251709,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,0.0001006746388156,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001060152426362,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050231933594,0.0,0.0,7.830249523976818e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,0.0001060152499121,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,0.000502890557982,289.50604248046875,294.1499938964844,264.9292297363281,264.20672607421875,266.1732788085937,265.0306701660156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329812005162,60.0,-17.0246639251709,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0001007814353215,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.000106127707113,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,7.838556484784931e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.000106127714389,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0005034240311942,289.4948425292969,294.1499938964844,264.8615417480469,264.1472473144531,266.1488952636719,264.9649353027344,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738150449469,1.4495701528005613e-08,0.001073800609447,-0.0370106622576713,0.0,0.0,0.0,-0.0119989467784762,60.0,-17.082059860229492,-0.0,-7.861742545856033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0001007814353215,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.000106127707113,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,7.838556484784931e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.000106127714389,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0005034240311942,289.4948425292969,294.1499938964844,264.8615417480469,264.1472473144531,266.1488952636719,264.9649353027344,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738150449469,1.4495701528005613e-08,0.001073800609447,-0.0370106622576713,0.0,0.0,0.0,-0.0119989467784762,60.0,-17.082059860229492,-0.0,-7.861742545856033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001008394901873,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0001061888397089,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,7.843071944080293e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,0.0001061888542608,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0005037140217609,289.4892272949219,294.1499938964844,264.8269958496094,264.1166381835937,266.1363525390625,264.9313049316406,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744335595518,1.4568037443041248e-08,0.0010744190076366,-0.0371998324990272,0.0,0.0,0.0,-0.0120348064228892,60.0,-17.112045288085938,-0.0,-7.87080267627971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001009002080536,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0001062527808244,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,7.84779476816766e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0001062527881003,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0005040173418819,289.4836120605469,294.1499938964844,264.7919921875,264.08544921875,266.12359619140625,264.8972473144531,288.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750804794952,1.4643690704474466e-08,0.0010750658111646,-0.0373976714909076,0.0,0.0,0.0,-0.0120723107829689,60.0,-17.142738342285156,-0.0,-7.880283448002957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001010332853184,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,0.000106392915768,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,7.858144817873836e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.000106392923044,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0005046820733696,289.4723815917969,294.1499938964844,264.7204895019531,264.0212707519531,266.097412109375,264.8275451660156,288.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809492299150406e-08,0.0010764835169538,-0.0378312394022941,0.0,0.0,0.0,-0.0121545046567916,60.0,-17.207059860229492,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0001010332853184,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,0.000106392915768,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,7.858144817873836e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.000106392923044,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0005046820733696,289.4723815917969,294.1499938964844,264.7204895019531,264.0212707519531,266.097412109375,264.8275451660156,288.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809492299150406e-08,0.0010764835169538,-0.0378312394022941,0.0,0.0,0.0,-0.0121545046567916,60.0,-17.207059860229492,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001011821295833,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,0.0001065496617229,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,7.869721594033763e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,0.0001065496689989,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0005054256180301,289.4610900878906,294.1499938964844,264.64703369140625,263.95465087890625,266.0703430175781,264.7559509277344,288.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994952834967993e-08,0.0010780692100524,-0.0383161939680576,0.0,0.0,0.0,-0.0122464448213577,60.0,-17.275150299072266,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001011821295833,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,0.0001065496617229,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,7.869721594033763e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,0.0001065496689989,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0005054256180301,289.4610900878906,294.1499938964844,264.64703369140625,263.95465087890625,266.0703430175781,264.7559509277344,288.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994952834967993e-08,0.0010780692100524,-0.0383161939680576,0.0,0.0,0.0,-0.0122464448213577,60.0,-17.275150299072266,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001013507717289,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001067272460204,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,7.882837962824851e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,0.0001067272532964,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0005062679410912,289.4497985839844,294.1499938964844,264.5716552734375,263.8854675292969,266.04229736328125,264.6820678710937,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798808652907,1.5205067427359612e-08,0.0010798657312989,-0.0388655811548233,0.0,0.0,0.0,-0.0123506067320704,60.0,-17.34822654724121,-0.0,-7.950816183210918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001013507717289,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001067272460204,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,7.882837962824851e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,0.0001067272532964,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0005062679410912,289.4497985839844,294.1499938964844,264.5716552734375,263.8854675292969,266.04229736328125,264.6820678710937,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798808652907,1.5205067427359612e-08,0.0010798657312989,-0.0388655811548233,0.0,0.0,0.0,-0.0123506067320704,60.0,-17.34822654724121,-0.0,-7.950816183210918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0001015413727145,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0001069279605871,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,7.89766272646375e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0001069279678631,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0005072201020084,289.4384765625,294.1499938964844,264.4942626953125,263.813720703125,266.0133361816406,264.6061706542969,288.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108191173058,1.5442557455003225e-08,0.0010818962473422,-0.0394865088164806,0.0,0.0,0.0,-0.0124683398753404,60.0,-17.426025390625,-0.0,-7.980749217040285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0001015413727145,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,0.0001069279605871,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,7.89766272646375e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,0.0001069279678631,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0005072201020084,289.4384765625,294.1499938964844,264.4942626953125,263.813720703125,266.0133361816406,264.6061706542969,288.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108191173058,1.5442557455003225e-08,0.0010818962473422,-0.0394865088164806,0.0,0.0,0.0,-0.0124683398753404,60.0,-17.426025390625,-0.0,-7.980749217040285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001016463720588,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,0.0001070385260391,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,7.90582926128991e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.000107038533315,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0005077445530332,289.43280029296875,294.1499938964844,264.454833984375,263.77685546875,265.9984436035156,264.5673217773437,288.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830303654074,1.5573380807154535e-08,0.0010830147657543,-0.039828535169363,0.0,0.0,0.0,-0.0125331943854689,60.0,-17.467304229736328,-0.0,-7.99726223021935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,0.000101758261735,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001071563528967,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,7.914532034192234e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.0001071563601726,291.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0005083034629933,289.4271240234375,294.1499938964844,264.4148864746094,263.73931884765625,265.9832763671875,264.5279235839844,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842224583029,1.5712792844624346e-08,0.0010842067422345,-0.0401929914951324,0.0,0.0,0.0,-0.012602305971086,60.0,-17.50998306274414,-0.0,-8.014878005724314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001020050694933,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001074162573786,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,7.933728193165734e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001074162646546,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0005095363594591,289.41571044921875,294.1499938964844,264.3334655761719,263.66217041015625,265.9522705078125,264.4475402832031,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868520475924,1.6020312187947642e-08,0.0010868359822779,-0.0409968793392181,0.0,0.0,0.0,-0.0127547550946474,60.0,-17.5999698638916,-0.0,-8.053804378960194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001020050694933,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001074162573786,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,7.933728193165734e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001074162646546,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0005095363594591,289.41571044921875,294.1499938964844,264.3334655761719,263.66217041015625,265.9522705078125,264.4475402832031,288.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868520475924,1.6020312187947642e-08,0.0010868359822779,-0.0409968793392181,0.0,0.0,0.0,-0.0127547550946474,60.0,-17.5999698638916,-0.0,-8.053804378960194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
