time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001022855867631,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,0.0001077116539818,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.955545879667625e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,0.0001077116612577,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0005109375924803,289.404296875,294.1499938964844,264.25,263.582275390625,265.9201965332031,264.36480712890625,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898407781496,1.636983348873855e-08,0.0010898243635892,-0.0419104658067226,0.0,0.0,0.0,-0.0129280257970094,60.0,-17.69731903076172,-0.0,-8.098160719782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001022855867631,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,0.0001077116539818,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.955545879667625e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767578125,0.0,0.0,0.0001077116612577,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0005109375924803,289.404296875,294.1499938964844,264.25,263.582275390625,265.9201965332031,264.36480712890625,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898407781496,1.636983348873855e-08,0.0010898243635892,-0.0419104658067226,0.0,0.0,0.0,-0.0129280257970094,60.0,-17.69731903076172,-0.0,-8.098160719782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001026215904857,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0001080654765246,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.981679664226249e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001080654838006,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.0005126160103827,289.392822265625,294.1499938964844,264.1632385253906,263.4986877441406,265.88702392578125,264.2793273925781,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934205492958,1.678848882136208e-08,0.0010934037854894,-0.0430046245455741,0.0,0.0,0.0,-0.0131355691701173,60.0,-17.80434226989746,-0.0,-8.151451424964763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001026215904857,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0001080654765246,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.981679664226249e-05,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001080654838006,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.0005126160103827,289.392822265625,294.1499938964844,264.1632385253906,263.4986877441406,265.88702392578125,264.2793273925781,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934205492958,1.678848882136208e-08,0.0010934037854894,-0.0430046245455741,0.0,0.0,0.0,-0.0131355691701173,60.0,-17.80434226989746,-0.0,-8.151451424964763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001030316125252,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001084972536773,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,8.013570186449215e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001084972609532,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0005146641633473,289.3812866210937,294.1499938964844,264.0721435546875,263.4107666015625,265.8525085449219,264.1897888183594,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977891506627,1.7299379706514628e-08,0.0010977718047797,-0.0443396307528018,0.0,0.0,0.0,-0.0133888367563486,60.0,-17.926708221435547,-0.0,-8.216719038500744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001030316125252,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001084972536773,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,8.013570186449215e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001084972609532,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0005146641633473,289.3812866210937,294.1499938964844,264.0721435546875,263.4107666015625,265.8525085449219,264.1897888183594,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977891506627,1.7299379706514628e-08,0.0010977718047797,-0.0443396307528018,0.0,0.0,0.0,-0.0133888367563486,60.0,-17.926708221435547,-0.0,-8.216719038500744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0001032619111356,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001087397686205,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676025390625,0.0,0.0,8.031482138903812e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0001087397758965,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,0.0005158145213499,289.37548828125,294.1499938964844,264.02508544921875,263.36529541015625,265.8348388671875,264.1435546875,288.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002427199855,1.7586332390351345e-08,0.0011002251412719,-0.0450893640518188,0.0,0.0,0.0,-0.0135310897603631,60.0,-17.993196487426758,-0.0,-8.25349246724727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.000103512800706,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001090039659175,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,8.050996257225052e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001090039731934,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794372558594,0.0,0.0,0.000517067790497,289.36968994140625,294.1499938964844,263.9770202636719,263.31884765625,265.8167724609375,264.0961303710937,288.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110291573219,1.7898944548733198e-08,0.0011028978042304,-0.0459060557186603,0.0,0.0,0.0,-0.0136860627681016,60.0,-18.06406021118164,-0.0,-8.293646658330547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001040690549416,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0001095897314371,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,8.094259828794748e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0001095897387131,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0005198463913984,289.3580322265625,294.1499938964844,263.878173828125,263.2231750488281,265.7797546386719,263.99822998046875,288.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088423198089,1.8592047013044063e-08,0.0011088236933574,-0.0477164387702941,0.0,0.0,0.0,-0.0140296593308448,60.0,-18.2173080444336,-0.0,-8.383021565805394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0001040690549416,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0001095897314371,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,8.094259828794748e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0001095897387131,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0005198463913984,289.3580322265625,294.1499938964844,263.878173828125,263.2231750488281,265.7797546386719,263.99822998046875,288.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088423198089,1.8592047013044063e-08,0.0011088236933574,-0.0477164387702941,0.0,0.0,0.0,-0.0140296593308448,60.0,-18.2173080444336,-0.0,-8.383021565805394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001047004625434,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0001102546302718,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,8.14336963230744e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001102546375477,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.000523000373505,289.3463134765625,294.1499938964844,263.7758483886719,263.1240539550781,265.7411193847656,263.8955993652344,288.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.0497708916664123,0.0,0.0,0.0,-0.0144196841865777,60.0,-18.388357162475582,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,0.0001047004625434,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0001102546302718,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,8.14336963230744e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001102546375477,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.000523000373505,289.3463134765625,294.1499938964844,263.7758483886719,263.1240539550781,265.7411193847656,263.8955993652344,288.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378802562641795e-08,0.0011155502870678,-0.0497708916664123,0.0,0.0,0.0,-0.0144196841865777,60.0,-18.388357162475582,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001054058157023,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001109974036808,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,8.198230352718383e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0001109974109567,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0005265237996354,289.3345031738281,294.1499938964844,263.6703491210937,263.02178955078125,265.7010498046875,263.7891540527344,288.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.574731826782227,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001054058157023,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001109974036808,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,8.198230352718383e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0001109974109567,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0005265237996354,289.3345031738281,294.1499938964844,263.6703491210937,263.02178955078125,265.7010498046875,263.7891540527344,288.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.574731826782227,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,0.0001061836228473,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001118164727813,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,8.258726302301511e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,0.0001118164800573,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0005304091027937,289.32257080078125,294.1499938964844,263.5619812011719,262.9166564941406,265.6593322753906,263.67889404296875,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.77789688110352,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,0.0001061836228473,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001118164727813,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,8.258726302301511e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,0.0001118164800573,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0005304091027937,289.32257080078125,294.1499938964844,263.5619812011719,262.9166564941406,265.6593322753906,263.67889404296875,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.77789688110352,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0001066000913851,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,0.0001122550311265,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,8.291118138004094e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0001122550384025,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0005324894445948,289.31658935546875,294.1499938964844,263.5068359375,262.86309814453125,265.6377868652344,263.6224365234375,287.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174583890734993e-08,0.0011357875773683,-0.055948082357645,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.88573455810547,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001070308499038,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.000112708643428,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,8.324621740030125e-05,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.000112708650704,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0005346411489881,289.3105773925781,294.1499938964844,263.4510498046875,262.8089294433594,265.61590576171875,263.5653381347656,287.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.996702194213867,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,0.0001079419162124,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0001136680366471,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,8.395482291234657e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,0.000113668043923,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,0.0005391921149566,289.2984619140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5707092285156,263.44891357421875,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.230609893798828,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,0.0001079419162124,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0001136680366471,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,8.395482291234657e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,0.000113668043923,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,0.0005391921149566,289.2984619140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5707092285156,263.44891357421875,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.230609893798828,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.000108909633127,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001146870927186,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,8.470749162370339e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001146870927186,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0005440260865725,289.2862243652344,294.1499938964844,263.2226257324219,262.58697509765625,265.5237121582031,263.3301086425781,287.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.47808837890625,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.000108909633127,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5759582519531,0.0,0.0,0.0001146870927186,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,8.470749162370339e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001146870927186,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0005440260865725,289.2862243652344,294.1499938964844,263.2226257324219,262.58697509765625,265.5237121582031,263.3301086425781,287.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.47808837890625,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001099236760637,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.00011575492681,290.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,8.549619815312326e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0001157549340859,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,0.0005490914336405,289.2738647460937,294.1499938964844,263.105712890625,262.4732971191406,265.4748840332031,263.2093811035156,287.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.737682342529297,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001099236760637,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.00011575492681,290.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,8.549619815312326e-05,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0001157549340859,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,0.0005490914336405,289.2738647460937,294.1499938964844,263.105712890625,262.4732971191406,265.4748840332031,263.2093811035156,287.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.737682342529297,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0001109710065065,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001168578164651,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,8.631078526377678e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0001168578237411,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0005543230799958,289.2613830566406,294.1499938964844,262.9873962402344,262.35821533203125,265.4242248535156,263.0870666503906,287.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.007362365722656,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,0.0001109710065065,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001168578164651,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,8.631078526377678e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0001168578237411,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0005543230799958,289.2613830566406,294.1499938964844,262.9873962402344,262.35821533203125,265.4242248535156,263.0870666503906,287.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.007362365722656,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,0.0001115026025217,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0001174176140921,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,8.672424883116037e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.000117417621368,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0005569785134866,289.2550964355469,294.1499938964844,262.92779541015625,262.3002624511719,265.39813232421875,263.02545166015625,287.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.14527130126953,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,0.0001120359229389,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001179792234324,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,8.713905845070258e-05,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,0.0001179792307084,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0005596425617113,289.248779296875,294.1499938964844,262.8679504394531,262.2420349121094,265.3715209960937,262.963623046875,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.28458404541016,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0001131005701608,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001191003539133,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,8.796711335889995e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001191003539133,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,0.0005649607046507,289.2360534667969,294.1499938964844,262.7476806640625,262.125,265.3169860839844,262.8394775390625,287.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.565561294555664,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0001131005701608,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001191003539133,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,8.796711335889995e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001191003539133,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,0.0005649607046507,289.2360534667969,294.1499938964844,262.7476806640625,262.125,265.3169860839844,262.8394775390625,287.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.565561294555664,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001141457978519,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001202010244014,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,8.87800706550479e-05,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001202010316774,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005701818154193,289.2231750488281,294.1499938964844,262.6268920898437,262.0074462890625,265.26055908203125,262.7149353027344,287.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.84720802307129,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001141457978519,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001202010244014,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,8.87800706550479e-05,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0001202010316774,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005701818154193,289.2231750488281,294.1499938964844,262.6268920898437,262.0074462890625,265.26055908203125,262.7149353027344,287.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.84720802307129,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0001151516262325,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001212602146551,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,8.95623816177249e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001212602146551,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0005752061260864,289.210205078125,294.1499938964844,262.505859375,261.8896484375,265.20220947265625,262.5903625488281,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.12552261352539,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0001151516262325,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001212602146551,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,8.95623816177249e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001212602146551,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0005752061260864,289.210205078125,294.1499938964844,262.505859375,261.8896484375,265.20220947265625,262.5903625488281,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.12552261352539,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0001159152743639,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,0.0001220643680426,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.01563253137283e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001220643753185,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0005790207069367,289.1997375488281,294.1499938964844,262.4090576171875,261.7954406738281,265.1541748046875,262.49090576171875,287.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.343116760253903,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,0.0001160992032964,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0001222580613102,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.029938519233838e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001222580613102,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0005799394566565,289.19708251953125,294.1499938964844,262.3848876953125,261.7718811035156,265.1420288085937,262.4660949707031,287.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.39659309387207,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0001165447902167,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,0.0001227272732648,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.064594632945956e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.0001227272878168,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0005821652594022,289.19049072265625,294.1499938964844,262.32452392578125,261.713134765625,265.1112060546875,262.4041748046875,287.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.527996063232425,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,0.0001169720708276,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001231772330356,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,9.0978282969445e-05,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0001231772330356,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,0.0005842996179126,289.1838684082031,294.1499938964844,262.2642517089844,261.65447998046875,265.0799560546875,262.3424377441406,287.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.65654754638672,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,0.0001177590966108,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0001240060082636,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.159040928352624e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001240060082636,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,0.0005882310215383,289.1705627441406,294.1499938964844,262.1442565917969,261.53765869140625,265.0163269042969,262.2196044921875,287.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.903461456298828,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
