time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,0.0001177590966108,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0001240060082636,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,9.159040928352624e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001240060082636,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,0.0005882310215383,289.1705627441406,294.1499938964844,262.1442565917969,261.53765869140625,265.0163269042969,262.2196044921875,287.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.903461456298828,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.000118463889521,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001247481850441,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.213857993017882e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.0001247481850441,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0005917515372857,289.1571655273437,294.1499938964844,262.02520751953125,261.4217834472656,264.9510192871094,262.09796142578125,287.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.13435173034668,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.000118463889521,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0001247481850441,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.213857993017882e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,0.0001247481850441,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0005917515372857,289.1571655273437,294.1499938964844,262.02520751953125,261.4217834472656,264.9510192871094,262.09796142578125,287.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.13435173034668,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.0001191009141621,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0001254189992323,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.263404353987426e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001254189992323,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0005949336336925,289.1436767578125,294.1499938964844,261.9073486328125,261.3070983886719,264.8840637207031,261.97772216796875,287.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.35108757019043,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.0001191009141621,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0001254189992323,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.263404353987426e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001254189992323,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0005949336336925,289.1436767578125,294.1499938964844,261.9073486328125,261.3070983886719,264.8840637207031,261.97772216796875,287.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.35108757019043,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,0.0001196558587253,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.000126003375044,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.306566789746284e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.000126003389596,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0005977057153359,289.130126953125,294.1499938964844,261.791015625,261.19390869140625,264.8156433105469,261.8591613769531,287.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580916729108e-08,0.0012748785084113,-0.0982026755809784,0.0,0.0,0.0,-0.0236586779356002,60.0,-22.5533504486084,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,0.0001196558587253,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.000126003375044,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,9.306566789746284e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.000126003389596,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0005977057153359,289.130126953125,294.1499938964844,261.791015625,261.19390869140625,264.8156433105469,261.8591613769531,287.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580916729108e-08,0.0012748785084113,-0.0982026755809784,0.0,0.0,0.0,-0.0236586779356002,60.0,-22.5533504486084,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001199024336528,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,0.0001262630394194,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.325744758825748e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,0.0001262630394194,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0005989373894408,289.1233215332031,294.1499938964844,261.7335205078125,261.1379699707031,264.7809143066406,261.800537109375,287.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312245322101e-08,0.0012775055365636,-0.0989965721964836,0.0,0.0,0.0,-0.0238110218197107,60.0,-22.6486873626709,-0.0,-1.1127877286298829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.0001201264676637,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001264989550691,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,9.343169949715956e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0001264989550691,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,0.0006000564899295,289.1164855957031,294.1499938964844,261.676513671875,261.0824890136719,264.7458801269531,261.742431640625,287.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799310497939,3.8602333773951614e-08,0.0012798923999071,-0.0997177213430404,0.0,0.0,0.0,-0.0239494368433952,60.0,-22.73963928222656,-0.0,-1.116949874813145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001205155131174,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001269086351385,290.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,9.373428474646062e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,0.0001269086496904,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,0.0006019998691044,289.1028137207031,294.1499938964844,261.5640869140625,260.97314453125,264.6748962402344,261.6279296875,287.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696722030639,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.90894317626953,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001205155131174,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001269086351385,290.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,9.373428474646062e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,0.0001269086496904,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,0.0006019998691044,289.1028137207031,294.1499938964844,261.5640869140625,260.97314453125,264.6748962402344,261.6279296875,287.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696722030639,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.90894317626953,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001208343019243,290.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0001272443478228,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.398224210599436e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,0.0001272443478228,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,0.0006035923142917,289.0890808105469,294.1499938964844,261.4540710449219,260.8661804199219,264.602783203125,261.515869140625,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.06241607666016,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001208343019243,290.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0001272443478228,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.398224210599436e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,0.0001272443478228,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114318847656,0.0,0.0,0.0006035923142917,289.0890808105469,294.1499938964844,261.4540710449219,260.8661804199219,264.602783203125,261.515869140625,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.06241607666016,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.000121092009067,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,0.000127515711938,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,9.418267291039228e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.0001275157264899,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0006048795767128,289.0753173828125,294.1499938964844,261.3467102050781,260.7618408203125,264.5296936035156,261.406494140625,287.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.2014217376709,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.000121092009067,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3574523925781,0.0,0.0,0.000127515711938,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,9.418267291039228e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,0.0001275157264899,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0006048795767128,289.0753173828125,294.1499938964844,261.3467102050781,260.7618408203125,264.5296936035156,261.406494140625,287.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.2014217376709,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.000121294564451,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001277290139114,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.43402192206122e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001277290284633,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0006058914004825,289.0615234375,294.1499938964844,261.2423400878906,260.66046142578125,264.45574951171875,261.3000793457031,287.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.32692527770996,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,0.000121294564451,290.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,0.0001277290139114,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.43402192206122e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0001277290284633,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0006058914004825,289.0615234375,294.1499938964844,261.2423400878906,260.66046142578125,264.45574951171875,261.3000793457031,287.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.32692527770996,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0001213780706166,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001278169511351,290.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,9.4405171694234e-05,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.000127816965687,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0006063085165806,289.0546264648437,294.1499938964844,261.1913452148437,260.6109313964844,264.4184875488281,261.2480163574219,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.38509750366211,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001214477597386,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001278903364436,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,9.445937030250208e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001278903509955,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0006066566566005,289.0476989746094,294.1499938964844,261.1412353515625,260.5622863769531,264.3810729980469,261.1968688964844,287.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249073407494507e-08,0.0012939693406224,-0.1039677858352661,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.43986320495605,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,0.0001215533920913,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001280015858355,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,9.454153041588144e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001280015858355,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,0.0006071843090467,289.0338439941406,294.1499938964844,261.043701171875,260.4676208496094,264.3058166503906,261.09698486328125,287.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.540912628173828,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,0.0001215533920913,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001280015858355,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,9.454153041588144e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001280015858355,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,0.0006071843090467,289.0338439941406,294.1499938964844,261.043701171875,260.4676208496094,264.3058166503906,261.09698486328125,287.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.540912628173828,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,0.0001216104137711,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,0.0001280616270378,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,9.458587737753989e-05,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0001280616270378,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0006074691191315,289.0199890136719,294.1499938964844,260.95001220703125,260.37677001953125,264.22998046875,261.0012512207031,287.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.62814140319824,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,0.0001216104137711,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,0.0001280616270378,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,9.458587737753989e-05,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0001280616270378,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0006074691191315,289.0199890136719,294.1499938964844,260.95001220703125,260.37677001953125,264.22998046875,261.0012512207031,287.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.62814140319824,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.000121633092931,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.0001280855067307,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.460352157475428e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0001280855212826,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0006075824494473,289.0061340332031,294.1499938964844,260.8588562011719,260.2884826660156,264.1538391113281,260.90850830078125,287.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.705427169799805,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.000121633092931,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862854003906,0.0,0.0,0.0001280855067307,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,9.460352157475428e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720031738281,0.0,0.0,0.0001280855212826,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0006075824494473,289.0061340332031,294.1499938964844,260.8588562011719,260.2884826660156,264.1538391113281,260.90850830078125,287.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.705427169799805,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001216326782014,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001280850701732,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.460319415666164e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001280850701732,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0006075803539715,288.99224853515625,294.1499938964844,260.768798828125,260.2012939453125,264.0773010253906,260.8177185058594,287.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.774715423583984,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001216326782014,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,0.0001280850701732,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.460319415666164e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.0001280850701732,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0006075803539715,288.99224853515625,294.1499938964844,260.768798828125,260.2012939453125,264.0773010253906,260.8177185058594,287.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.774715423583984,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0001216248201671,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.0001280767901334,290.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,9.459708235226572e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,0.0001280768046854,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115478515625,0.0,0.0,0.0006075411220081,288.9853210449219,294.1499938964844,260.7241516113281,260.1581115722656,264.0389404296875,260.7727966308594,287.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469693374234346e-08,0.0012958556180819,-0.1045367792248725,0.0,0.0,0.0,-0.024875147268176,60.0,-23.80736923217773,-0.0,-1.144985404266663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,0.000121611803479,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001280630822293,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,9.45869614952244e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,0.0001280630967812,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0006074760458432,288.9783630371094,294.1499938964844,260.6797790527344,260.1152038574219,264.00048828125,260.7281494140625,287.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.04534610254359e-08,0.0012957168510183,-0.1044949144124984,0.0,0.0,0.0,-0.0248670987784862,60.0,-23.838695526123047,-0.0,-1.1447401959685521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001215719166793,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,0.0001280210854019,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,9.455593681195752e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001280210854019,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,0.0006072768010199,288.9644775390625,294.1499938964844,260.5918884277344,260.0302429199219,263.9234619140625,260.6396789550781,287.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.89783096313477,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001215719166793,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435302734375,0.0,0.0,0.0001280210854019,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,9.455593681195752e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001280210854019,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,0.0006072768010199,288.9644775390625,294.1499938964844,260.5918884277344,260.0302429199219,263.9234619140625,260.6396789550781,287.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.89783096313477,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377624511719,0.0,0.0,0.0001215133306686,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0001279593852814,290.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,9.451036748941988e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0001279593998333,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,0.0006069841911084,288.9505920410156,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.55242919921875,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.95172119140625,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377624511719,0.0,0.0,0.0001215133306686,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.0001279593852814,290.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,9.451036748941988e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0001279593998333,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780700683594,0.0,0.0,0.0006069841911084,288.9505920410156,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.55242919921875,287.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.95172119140625,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0001214394142152,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2150573730469,0.0,0.0,0.0001278815470868,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.44528801483102e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0001278815616387,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0006066149799153,288.93670654296875,294.1499938964844,260.41949462890625,259.86376953125,263.768798828125,260.4661865234375,287.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.00166893005371,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0001214394142152,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2150573730469,0.0,0.0,0.0001278815470868,290.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.44528801483102e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0001278815616387,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0006066149799153,288.93670654296875,294.1499938964844,260.41949462890625,259.86376953125,263.768798828125,260.4661865234375,287.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.00166893005371,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,0.0001213492796523,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0001277866394957,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.438276902073994e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0001277866394957,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,0.0006061646854504,288.9228210449219,294.1499938964844,260.3349914550781,259.78228759765625,263.6912841796875,260.3812866210937,287.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.046592712402344,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20904541015625,0.0,0.0,0.0001213492796523,290.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0001277866394957,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.438276902073994e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,0.0001277866394957,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,0.0006061646854504,288.9228210449219,294.1499938964844,260.3349914550781,259.78228759765625,263.6912841796875,260.3812866210937,287.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.046592712402344,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,0.0001213001087307,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001277348637813,290.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,9.43445338634774e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.0001277348637813,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0006059191073291,288.9158935546875,294.1499938964844,260.2931823730469,259.7419738769531,263.6524658203125,260.3392028808594,287.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927666187286,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.06786346435547,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.0001212466377182,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0001276785478694,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,9.430293721379712e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001276785478694,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0006056519923731,288.908935546875,294.1499938964844,260.2516784667969,259.7019348144531,263.6136779785156,260.2974548339844,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208146691322,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.087974548339844,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
