time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.0001211316921398,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001275575050385,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,9.421353752259164e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001275575050385,291.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0006050777737982,288.89508056640625,294.1499938964844,260.1695556640625,259.6227722167969,263.5360107421875,260.2147521972656,287.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.1256160736084,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,0.0001211316921398,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001275575050385,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,9.421353752259164e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001275575050385,291.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0006050777737982,288.89508056640625,294.1499938964844,260.1695556640625,259.6227722167969,263.5360107421875,260.2147521972656,287.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.1256160736084,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.000121005316032,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0001274244277738,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,9.411524661118165e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0001274244277738,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0006044465117156,288.8811950683594,294.1499938964844,260.088623046875,259.5448303222656,263.4583740234375,260.1334228515625,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.15930557250977,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.000121005316032,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0001274244277738,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,9.411524661118165e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0001274244277738,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0006044465117156,288.8811950683594,294.1499938964844,260.088623046875,259.5448303222656,263.4583740234375,260.1334228515625,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.15930557250977,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001208702960866,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001272822410101,290.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.401023271493614e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.000127282255562,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.0006037721177563,288.8673095703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531311035156,287.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.19018745422364,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001208702960866,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001272822410101,290.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,9.401023271493614e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.000127282255562,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.0006037721177563,288.8673095703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531311035156,287.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.19018745422364,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,0.0001207271707244,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,0.000127131526824,290.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,9.389891056343912e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.000127131526824,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,0.0006030571530573,288.8534545898437,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.21771812438965,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,0.0001207271707244,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,0.000127131526824,290.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,9.389891056343912e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.000127131526824,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,0.0006030571530573,288.8534545898437,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.21771812438965,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,0.0001206529341288,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228332519531,0.0,0.0,0.0001270533539354,290.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.38411758397706e-05,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001270533539354,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.0006026863120496,288.8465270996094,294.1499938964844,259.8916931152344,259.3551940917969,263.2644348144531,259.93524169921875,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.230382919311523,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001205774970003,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,0.0001269739150302,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,9.37824952416122e-05,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,0.0001269739150302,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0006023094756528,288.839599609375,294.1499938964844,259.8532409667969,259.3182067871094,263.2257080078125,259.89654541015625,287.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.242488861083984,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0001204226646223,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0001268108608201,290.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.366207086713985e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0001268108608201,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,0.0006015360704623,288.82574462890625,294.1499938964844,259.7773132324219,259.2451171875,263.1483459472656,259.8201599121094,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.26480484008789,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0001204226646223,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0001268108608201,290.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007385253906,0.0,0.0,9.366207086713985e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0001268108608201,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,0.0006015360704623,288.82574462890625,294.1499938964844,259.7773132324219,259.2451171875,263.1483459472656,259.8201599121094,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.26480484008789,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.0001202644125442,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,0.0001266442122869,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.353899076813832e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0001266442268388,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.0006007456104271,288.8118896484375,294.1499938964844,259.7026672363281,259.1732788085937,263.0711364746094,259.7449645996094,287.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.28507232666016,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.0001202644125442,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,0.0001266442122869,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,9.353899076813832e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0001266442268388,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.0006007456104271,288.8118896484375,294.1499938964844,259.7026672363281,259.1732788085937,263.0711364746094,259.7449645996094,287.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.28507232666016,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001201038103317,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001264750899281,290.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.341407712781802e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.00012647510448,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0005999433342367,288.79803466796875,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.303199768066406,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001201038103317,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001264750899281,290.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,9.341407712781802e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.00012647510448,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,0.0005999433342367,288.79803466796875,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.303199768066406,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001199424805236,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001263052108697,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.32885959628038e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,0.0001263052108697,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,0.0005991374491713,288.7842102050781,294.1499938964844,259.5573425292969,259.0334167480469,262.9173278808594,259.5986633300781,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.31975173950196,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001199424805236,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001263052108697,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.32885959628038e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,0.0001263052108697,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,0.0005991374491713,288.7842102050781,294.1499938964844,259.5573425292969,259.0334167480469,262.9173278808594,259.5986633300781,287.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.31975173950196,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0001198618629132,290.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05230712890625,0.0,0.0,0.0001262203149963,290.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,9.322589176008478e-05,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,0.0001262203149963,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,0.0005987347685731,288.7772827148437,294.1499938964844,259.5218505859375,258.9992370605469,262.8790283203125,259.5628356933594,287.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.327533721923828,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0001197816818603,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0001261358847841,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.31635295273736e-05,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,0.0001261358847841,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0005983342416584,288.7703857421875,294.1499938964844,259.4866943359375,258.96539306640625,262.8407592773437,259.5274353027344,287.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.33495712280273,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001196229204651,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0001259686978301,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.304005652666092e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0001259686978301,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0005975412204861,288.75653076171875,294.1499938964844,259.4173889160156,258.898681640625,262.7644348144531,259.4575500488281,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.34904861450196,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379638671875,0.0,0.0,0.0001196229204651,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0001259686978301,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.304005652666092e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0001259686978301,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0005975412204861,288.75653076171875,294.1499938964844,259.4173889160156,258.898681640625,262.7644348144531,259.4575500488281,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.34904861450196,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,0.0001194676078739,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,0.0001258051488548,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,9.291925380239265e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001258051488548,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0005967653705738,288.7427062988281,294.1499938964844,259.3494567871094,258.8332824707031,262.6883850097656,259.3890380859375,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.36229705810547,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,0.0001194676078739,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,0.0001258051488548,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,9.291925380239265e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001258051488548,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0005967653705738,288.7427062988281,294.1499938964844,259.3494567871094,258.8332824707031,262.6883850097656,259.3890380859375,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.36229705810547,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,0.0001193170974147,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00311279296875,0.0,0.0,0.0001256466493941,289.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,9.280219092033803e-05,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0001256466493941,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0005960135604254,288.7288818359375,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.374998092651367,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,0.0001193170974147,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00311279296875,0.0,0.0,0.0001256466493941,289.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,9.280219092033803e-05,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,0.0001256466493941,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0005960135604254,288.7288818359375,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.374998092651367,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001191727787954,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,0.0001254946691915,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.26899374462664e-05,290.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001254946837434,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,0.000595292658545,288.7150573730469,294.1499938964844,259.21783447265625,258.7064514160156,262.53717041015625,259.25616455078125,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-24.387426376342773,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001191727787954,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,0.0001254946691915,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.26899374462664e-05,290.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001254946837434,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,0.000595292658545,288.7150573730469,294.1499938964844,259.21783447265625,258.7064514160156,262.53717041015625,259.25616455078125,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-24.387426376342773,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98846435546875,0.0,0.0,0.0001191032570204,290.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,0.0001254214730579,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,9.263586980523542e-05,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,0.0001254214730579,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.00059494539164,288.7081604003906,294.1499938964844,259.1858215332031,258.6755676269531,262.4996032714844,259.22381591796875,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673192757829e-08,0.0012689903378486,-0.0964218899607658,0.0,0.0,0.0,-0.0233170930296182,60.0,-24.39362144470215,-0.0,-1.0979979947478569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0001190358161693,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750366210937,0.0,0.0,0.0001253504451597,289.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,9.258341742679475e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,0.0001253504597116,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,0.0005946084856987,288.70123291015625,294.1499938964844,259.1541748046875,258.6450500488281,262.46209716796875,259.1918334960937,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046012282371,0.0,0.0,0.0,-0.0232754237949848,60.0,-24.39985084533692,-0.0,-1.096754829177371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0001189079484902,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0001252157962881,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.24839623621665e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0001252157962881,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0005939697730354,288.6874084472656,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.412567138671875,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0001189079484902,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0001252157962881,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.24839623621665e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0001252157962881,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0005939697730354,288.6874084472656,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.412567138671875,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.0001187900779768,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0001250916684512,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,9.239228529622778e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001250916684512,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0005933810025453,288.673583984375,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.425830841064453,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.0001187900779768,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0001250916684512,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,9.239228529622778e-05,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0001250916684512,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0005933810025453,288.673583984375,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.425830841064453,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001186839217552,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001249798806384,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,9.230971772922204e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,0.0001249798806384,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,0.0005928506725467,288.6597595214844,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.439950942993164,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,0.0001186839217552,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001249798806384,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,9.230971772922204e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,0.0001249798806384,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,0.0005928506725467,288.6597595214844,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.439950942993164,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,0.0001185908768093,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0001248819025931,289.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.223735105479136e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0001248819171451,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.000592385942582,288.6459045410156,294.1499938964844,258.91412353515625,258.41314697265625,262.1655578613281,258.9489440917969,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.455224990844727,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,0.0001185908768093,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0001248819025931,289.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,9.223735105479136e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0001248819171451,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.000592385942582,288.6459045410156,294.1499938964844,258.91412353515625,258.41314697265625,262.1655578613281,258.9489440917969,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.455224990844727,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.0001185496221296,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0001248384651262,289.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,9.22052640817128e-05,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,0.0001248384651262,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0005921798874624,288.63897705078125,294.1499938964844,258.88580322265625,258.3857421875,262.1289367675781,258.92022705078125,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.4633846282959,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
