time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,0.0001185125656775,290.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001247994368895,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.217644401360305e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,0.0001247994368895,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694763183594,0.0,0.0,0.000591994728893,288.6320495605469,294.1499938964844,258.8578796386719,258.3586730957031,262.0924377441406,258.89190673828125,287.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.471982955932617,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001184504944831,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,0.0001247340696863,289.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902587890625,0.0,0.0,9.212816075887532e-05,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001247340842382,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.000591684714891,288.6181945800781,294.1499938964844,258.8031616210937,258.3056335449219,262.019775390625,258.8363647460937,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.49050712585449,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001184504944831,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,0.0001247340696863,289.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902587890625,0.0,0.0,9.212816075887532e-05,290.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001247340842382,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.000591684714891,288.6181945800781,294.1499938964844,258.8031616210937,258.3056335449219,262.019775390625,258.8363647460937,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.49050712585449,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.050000000745058,0.0001184060602099,290.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.0,0.050000000745058,0.0001246872852789,289.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.050000000745058,9.209360723616555e-05,290.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.050000000745058,0.0001246872852789,291.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.842529296875,0.0,0.050000000745058,0.0005914627690799,288.60430908203125,291.1499938964844,258.75,258.2539978027344,261.9476013183594,258.7823486328125,287.2004089355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.511117935180664,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.050000000745058,0.0001184060602099,290.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.0,0.050000000745058,0.0001246872852789,289.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.050000000745058,9.209360723616555e-05,290.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.050000000745058,0.0001246872852789,291.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.842529296875,0.0,0.050000000745058,0.0005914627690799,288.60430908203125,291.1499938964844,258.75,258.2539978027344,261.9476013183594,258.7823486328125,287.2004089355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749215126037,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.511117935180664,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101745605469,0.6666486859321594,0.050000000745058,0.0407653339207172,290.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7090148925781,0.6666486859321594,0.050000000745058,0.042927861213684,290.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088623046875,0.6666486859321594,0.050000000745058,0.0317063704133033,290.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.6666486859321594,0.050000000745058,0.042927861213684,291.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.6666486859321594,0.050000000745058,0.2036312818527221,287.4991455078125,291.1499938964844,258.7240600585937,258.2286682128906,276.66131591796875,281.634521484375,286.83502197265625,1.0,0.1010419651865959,0.0,0.0,1.0,1.0,-0.4338233470916748,2.3782860125720617e-07,0.4338231086730957,-0.1498376429080963,0.0,0.0,0.0,7.999086856842041,60.0,-1316.47998046875,-0.0,10.615205764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.7268714904785156,0.050000000745058,0.045031476765871,290.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7268714904785156,0.050000000745058,0.0474203117191791,290.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7268714904785156,0.050000000745058,0.0350244790315628,290.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.7268714904785156,0.050000000745058,0.0474203117191791,291.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201965332031,0.7268714904785156,0.050000000745058,0.224941536784172,286.2984924316406,291.1499938964844,258.6986694335937,258.2035522460937,280.5975952148437,290.6474914550781,285.772216796875,1.0,0.1023579761385917,0.3138301074504852,0.3138301074504852,0.9886581301689148,1.0,-0.4798166751861572,0.0556558705866336,0.4241607785224914,-0.0997592210769653,0.0,0.0,0.0,6.9185638427734375,60.0,-1710.1688232421875,-0.0,11.97691249847412,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0452216416597366,290.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0476205646991729,290.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0351723879575729,290.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0476205646991729,291.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.2258914560079574,284.92413330078125,291.1499938964844,258.6494140625,258.1540832519531,280.70269775390625,291.2174377441406,284.6903076171875,1.0,0.1049128621816635,0.4791132807731628,0.4791132807731628,0.9773162603378296,1.0,-0.4818454086780548,0.1357745379209518,0.3460708558559418,-0.0199914574623107,0.0,0.0,0.0,7.645412921905518,60.0,-1447.986572265625,-0.0,12.65173625946045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0452216416597366,290.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0476205646991729,290.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0351723879575729,290.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.0476205646991729,291.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7098850607872009,0.050000000745058,0.2258914560079574,284.92413330078125,291.1499938964844,258.6494140625,258.1540832519531,280.70269775390625,291.2174377441406,284.6903076171875,1.0,0.1049128621816635,0.4791132807731628,0.4791132807731628,0.9773162603378296,1.0,-0.4818454086780548,0.1357745379209518,0.3460708558559418,-0.0199914574623107,0.0,0.0,0.0,7.645412921905518,60.0,-1447.986572265625,-0.0,12.65173625946045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7004815340042114,0.050000000745058,0.0452361665666103,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7004815340042114,0.050000000745058,0.0476358607411384,290.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7004815340042114,0.050000000745058,0.0351836830377578,290.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7004815340042114,0.050000000745058,0.0476358607411384,291.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.7004815340042114,0.050000000745058,0.2259640097618103,284.6110534667969,291.1499938964844,258.6255798339844,258.1297607421875,280.4813537597656,291.2129211425781,284.8080749511719,1.0,0.1061755344271659,0.5322515368461609,0.5322515368461609,0.9716453552246094,1.0,-0.4820000827312469,0.1605543047189712,0.3214457631111145,0.0047438549809157,0.0,0.0,1.0,8.034834861755371,60.0,1001.9487915039062,-6902.1845703125,12.971613883972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6139221191406,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,3490.73681640625,18000.0,0.0,0.0,0.0114935394376516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359081029891968,0.5359106063842773,-2.5338122213725e-06,0.0,1.1664481462503318e-05,0.0,0.0,18.046703338623047,0.0,0.0,0.0,0.3324690163135528,4.0,0.0,1.0
367560,290.498046875,297.1499938964844,293.1499938964844,0.0008329447591677,-75.69684600830078,286.490234375,0.6918116807937622,0.050000000745058,0.0452505052089691,290.4183959960937,297.1499938964844,293.1499938964844,0.0009101064060814,-87.09674835205078,286.6081848144531,0.6918116807937622,0.050000000745058,0.0476509593427181,290.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775085449219,0.6918116807937622,0.050000000745058,0.0351948365569114,290.3467712402344,297.1499938964844,293.1499938964844,0.0009272889001294,-88.7411117553711,286.6292724609375,0.6918116807937622,0.050000000745058,0.0476509593427181,291.2123413085937,297.1499938964844,293.1499938964844,0.0007187083247117,-326.2629089355469,286.3758850097656,0.6918116807937622,0.050000000745058,0.2260356396436691,285.5395202636719,291.1499938964844,258.60223388671875,258.105712890625,280.0697937011719,291.2112731933594,286.2646484375,1.0,0.1074289083480835,0.546696662902832,0.546696662902832,0.9773162603378296,1.0,-0.4821528494358063,0.1660634577274322,0.316089391708374,0.0102504435926675,0.0,0.0,1.0,8.419445037841797,60.0,2496.56640625,-7308.36865234375,13.293453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2345886230469,308.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,8224.4345703125,18000.0,0.0,0.0,0.0297842994332313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196648001670836,0.9196717739105223,-6.9959633037797175e-06,0.0,3.0227278330130503e-05,0.0,0.0,86.59994506835938,0.0,0.0,0.0,0.521086573600769,4.0,0.0,1.0
367620,290.5370483398437,297.1499938964844,293.1499938964844,0.0017625652253627,-150.0890655517578,290.1716003417969,0.6762917637825012,0.050000000745058,0.0452793724834919,290.44683837890625,297.1499938964844,293.1499938964844,0.0018913773819804,-169.5999298095703,290.35955810546875,0.6762917637825012,0.050000000745058,0.0476813614368438,290.1440124511719,297.1499938964844,293.1499938964844,0.0019209657330065,-127.22509002685548,290.3756408691406,0.6762917637825012,0.050000000745058,0.0352172926068306,290.3763732910156,297.1499938964844,293.1499938964844,0.0019332119263708,-173.3502960205078,290.4189453125,0.6762917637825012,0.050000000745058,0.0476813614368438,291.2384033203125,297.1499938964844,293.1499938964844,0.0014050138415768,-597.64208984375,289.6730651855469,0.6762917637825012,0.050000000745058,0.2261798530817031,287.7264404296875,291.1499938964844,258.55718994140625,258.0584716796875,279.6000671386719,291.2328491210937,288.0855712890625,1.0,0.1099073067307472,0.5652681589126587,0.5652681589126587,0.9886581301689148,1.0,-0.4824604988098144,0.1725163906812667,0.3099440932273865,0.0167074557393789,0.0,0.0,1.0,9.19330596923828,60.0,2331.782470703125,-7151.2724609375,13.943050384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.110107421875,306.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,14777.880859375,18000.0,0.0,0.0,0.0672094970941543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236425757408142,1.2364383935928345,-1.2625322597159538e-05,0.0,6.820909766247496e-05,0.0,0.0,210.1646270751953,0.0,0.0,0.0,0.6805119514465332,4.0,0.0,1.0
367680,290.5370483398437,297.1499938964844,293.1499938964844,0.0017625652253627,-150.0890655517578,290.1716003417969,0.6762917637825012,0.050000000745058,0.0452793724834919,290.44683837890625,297.1499938964844,293.1499938964844,0.0018913773819804,-169.5999298095703,290.35955810546875,0.6762917637825012,0.050000000745058,0.0476813614368438,290.1440124511719,297.1499938964844,293.1499938964844,0.0019209657330065,-127.22509002685548,290.3756408691406,0.6762917637825012,0.050000000745058,0.0352172926068306,290.3763732910156,297.1499938964844,293.1499938964844,0.0019332119263708,-173.3502960205078,290.4189453125,0.6762917637825012,0.050000000745058,0.0476813614368438,291.2384033203125,297.1499938964844,293.1499938964844,0.0014050138415768,-597.64208984375,289.6730651855469,0.6762917637825012,0.050000000745058,0.2261798530817031,287.7264404296875,291.1499938964844,258.55718994140625,258.0584716796875,279.6000671386719,291.2328491210937,288.0855712890625,1.0,0.1099073067307472,0.5652681589126587,0.5652681589126587,0.9886581301689148,1.0,-0.4824604988098144,0.1725163906812667,0.3099440932273865,0.0167074557393789,0.0,0.0,1.0,9.19330596923828,60.0,2331.782470703125,-7151.2724609375,13.943050384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.110107421875,306.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,14777.880859375,18000.0,0.0,0.0,0.0672094970941543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236425757408142,1.2364383935928345,-1.2625322597159538e-05,0.0,6.820909766247496e-05,0.0,0.0,210.1646270751953,0.0,0.0,0.0,0.6805119514465332,4.0,0.0,1.0
367740,290.5890808105469,297.1499938964844,293.1499938964844,0.0025801782030612,-211.47164916992188,292.54052734375,0.6629453301429749,0.050000000745058,0.0453085228800773,290.48699951171875,297.1499938964844,293.1499938964844,0.0027621111366897,-238.31398010253903,292.8000793457031,0.6629453301429749,0.050000000745058,0.0477120578289032,290.18817138671875,297.1499938964844,293.1499938964844,0.0028978453483432,-184.6039276123047,292.97760009765625,0.6629453301429749,0.050000000745058,0.0352399609982967,290.4183044433594,297.1499938964844,293.1499938964844,0.002824900439009,-243.6953887939453,292.8891296386719,0.6629453301429749,0.050000000745058,0.0477120578289032,291.2768249511719,297.1499938964844,293.1499938964844,0.0020071438048034,-822.0633544921875,291.7306823730469,0.6629453301429749,0.050000000745058,0.2263254523277282,288.9039306640625,291.1499938964844,258.5142517089844,258.0124816894531,279.377197265625,291.2699279785156,289.15264892578125,1.0,0.1123476028442382,0.5754987001419067,0.5754987001419067,1.0,1.0,-0.482771098613739,0.1757713854312896,0.3069997131824493,0.0199718996882438,0.0,0.0,1.0,9.974108695983888,60.0,1712.8902587890625,-6925.81103515625,14.60032081604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78240966796875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17053.107421875,19080.0,0.0,0.0,0.1035590320825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282045125961304,1.3282190561294556,-1.456919744668994e-05,0.0,0.0001050992505042,0.0,0.0,260.52557373046875,0.0,0.0,0.0,0.741661787033081,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0025801782030612,-211.47164916992188,292.54052734375,0.6629453301429749,0.050000000745058,0.0453085228800773,290.48699951171875,297.1499938964844,293.1499938964844,0.0027621111366897,-238.31398010253903,292.8000793457031,0.6629453301429749,0.050000000745058,0.0477120578289032,290.18817138671875,297.1499938964844,293.1499938964844,0.0028978453483432,-184.6039276123047,292.97760009765625,0.6629453301429749,0.050000000745058,0.0352399609982967,290.4183044433594,297.1499938964844,293.1499938964844,0.002824900439009,-243.6953887939453,292.8891296386719,0.6629453301429749,0.050000000745058,0.0477120578289032,291.2768249511719,297.1499938964844,293.1499938964844,0.0020071438048034,-822.0633544921875,291.7306823730469,0.6629453301429749,0.050000000745058,0.2263254523277282,288.9039306640625,291.1499938964844,258.5142517089844,258.0124816894531,279.377197265625,291.2699279785156,289.15264892578125,1.0,0.1123476028442382,0.5754987001419067,0.5754987001419067,1.0,1.0,-0.482771098613739,0.1757713854312896,0.3069997131824493,0.0199718996882438,0.0,0.0,1.0,9.974108695983888,60.0,1712.8902587890625,-6925.81103515625,14.60032081604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78240966796875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17053.107421875,19080.0,0.0,0.0,0.1035590320825576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282045125961304,1.3282190561294556,-1.456919744668994e-05,0.0,0.0001050992505042,0.0,0.0,260.52557373046875,0.0,0.0,0.0,0.741661787033081,4.0,0.0,1.0
367860,290.6431884765625,297.1499938964844,293.1499938964844,0.0032838694751262,-260.601806640625,294.3631591796875,0.6514667868614197,0.050000000745058,0.0453379452228546,290.53009033203125,297.1499938964844,293.1499938964844,0.0035204766318202,-293.74981689453125,294.6875915527344,0.6514667868614197,0.050000000745058,0.0477430410683155,290.2342834472656,297.1499938964844,293.1499938964844,0.0037558646872639,-231.00466918945312,294.9969787597656,0.6514667868614197,0.050000000745058,0.0352628454566001,290.4636535644531,297.1499938964844,293.1499938964844,0.0036016509402543,-300.3321838378906,294.79852294921875,0.6514667868614197,0.050000000745058,0.0477430410683155,291.318359375,297.1499938964844,293.1499938964844,0.002517579589039,-1000.3409423828124,293.3004455566406,0.6514667868614197,0.050000000745058,0.2264724224805832,289.7880554199219,291.1499938964844,258.4734191894531,257.9678039550781,279.2665710449219,291.3112487792969,289.987060546875,1.0,0.1147494912147522,0.580980658531189,0.580980658531189,1.0,1.0,-0.4830845892429352,0.1775551587343216,0.3055294454097748,0.0217661168426275,0.0,0.0,1.0,10.761972427368164,48.0,1256.0186767578125,-6829.80078125,15.264925956726074,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1634826660156,304.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18627.59765625,19080.0,0.0,0.0,0.1366740018129348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881666660308838,1.3881826400756836,-1.5914352843537927e-05,0.0,0.0001387067313771,0.0,0.0,297.4272155761719,0.0,0.0,0.0,0.7585550546646118,4.0,0.0,1.0
367920,290.6431884765625,297.1499938964844,293.1499938964844,0.0032838694751262,-260.601806640625,294.3631591796875,0.6514667868614197,0.050000000745058,0.0453379452228546,290.53009033203125,297.1499938964844,293.1499938964844,0.0035204766318202,-293.74981689453125,294.6875915527344,0.6514667868614197,0.050000000745058,0.0477430410683155,290.2342834472656,297.1499938964844,293.1499938964844,0.0037558646872639,-231.00466918945312,294.9969787597656,0.6514667868614197,0.050000000745058,0.0352628454566001,290.4636535644531,297.1499938964844,293.1499938964844,0.0036016509402543,-300.3321838378906,294.79852294921875,0.6514667868614197,0.050000000745058,0.0477430410683155,291.318359375,297.1499938964844,293.1499938964844,0.002517579589039,-1000.3409423828124,293.3004455566406,0.6514667868614197,0.050000000745058,0.2264724224805832,289.7880554199219,291.1499938964844,258.4734191894531,257.9678039550781,279.2665710449219,291.3112487792969,289.987060546875,1.0,0.1147494912147522,0.580980658531189,0.580980658531189,1.0,1.0,-0.4830845892429352,0.1775551587343216,0.3055294454097748,0.0217661168426275,0.0,0.0,1.0,10.761972427368164,48.0,1256.0186767578125,-6829.80078125,15.264925956726074,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1634826660156,304.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18627.59765625,19080.0,0.0,0.0,0.1366740018129348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881666660308838,1.3881826400756836,-1.5914352843537927e-05,0.0,0.0001387067313771,0.0,0.0,297.4272155761719,0.0,0.0,0.0,0.7585550546646118,4.0,0.0,1.0
367980,290.696533203125,297.1499938964844,293.1499938964844,0.0039041321724653,-300.6199645996094,295.8394470214844,0.6436348557472229,0.050000000745058,0.0453609824180603,290.57257080078125,297.1499938964844,293.1499938964844,0.004201543983072,-339.4094543457031,296.22509765625,0.6436348557472229,0.050000000745058,0.047767300158739,290.2790832519531,297.1499938964844,293.1499938964844,0.0045385491102933,-269.34918212890625,296.64556884765625,0.6436348557472229,0.050000000745058,0.0352807641029357,290.5090637207031,297.1499938964844,293.1499938964844,0.0042996816337108,-346.8388671875,296.3516540527344,0.6436348557472229,0.050000000745058,0.047767300158739,291.35943603515625,297.1499938964844,293.1499938964844,0.0029567382298409,-1144.654052734375,294.56805419921875,0.6436348557472229,0.050000000745058,0.2265875041484832,290.5048828125,291.1499938964844,258.4347229003906,257.924560546875,279.211669921875,291.3525085449219,290.6690368652344,1.0,0.1165347769856453,0.5840916037559509,0.5840916037559509,1.0,1.0,-0.4833301305770874,0.1785593330860138,0.3047707974910736,0.022789292037487,0.0,0.0,1.0,11.378955841064451,36.0,957.0421752929688,-6844.02001953125,15.78610134124756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1302185058594,304.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.80078125,19080.0,0.0,0.0,0.1651891469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003055095672607,1.4003217220306396,-1.6193896954064257e-05,0.0,0.0001676459942245,0.0,0.0,305.2982788085937,0.0,0.0,0.0,0.7646455764770508,4.0,0.0,1.0
368040,290.696533203125,297.1499938964844,293.1499938964844,0.0039041321724653,-300.6199645996094,295.8394470214844,0.6436348557472229,0.050000000745058,0.0453609824180603,290.57257080078125,297.1499938964844,293.1499938964844,0.004201543983072,-339.4094543457031,296.22509765625,0.6436348557472229,0.050000000745058,0.047767300158739,290.2790832519531,297.1499938964844,293.1499938964844,0.0045385491102933,-269.34918212890625,296.64556884765625,0.6436348557472229,0.050000000745058,0.0352807641029357,290.5090637207031,297.1499938964844,293.1499938964844,0.0042996816337108,-346.8388671875,296.3516540527344,0.6436348557472229,0.050000000745058,0.047767300158739,291.35943603515625,297.1499938964844,293.1499938964844,0.0029567382298409,-1144.654052734375,294.56805419921875,0.6436348557472229,0.050000000745058,0.2265875041484832,290.5048828125,291.1499938964844,258.4347229003906,257.924560546875,279.211669921875,291.3525085449219,290.6690368652344,1.0,0.1165347769856453,0.5840916037559509,0.5840916037559509,1.0,1.0,-0.4833301305770874,0.1785593330860138,0.3047707974910736,0.022789292037487,0.0,0.0,1.0,11.378955841064451,36.0,957.0421752929688,-6844.02001953125,15.78610134124756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1302185058594,304.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.80078125,19080.0,0.0,0.0,0.1651891469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003055095672607,1.4003217220306396,-1.6193896954064257e-05,0.0,0.0001676459942245,0.0,0.0,305.2982788085937,0.0,0.0,0.0,0.7646455764770508,4.0,0.0,1.0
368100,290.7220458984375,297.1499938964844,293.1499938964844,0.0041942885145545,-318.2022705078125,296.4834289550781,0.6409088969230652,0.050000000745058,0.0453696586191654,290.5931396484375,297.1499938964844,293.1499938964844,0.0045239725150167,-359.5479431152344,296.8977966308594,0.6409088969230652,0.050000000745058,0.0477764345705509,290.300537109375,297.1499938964844,293.1499938964844,0.0049145412631332,-286.2995910644531,297.36798095703125,0.6409088969230652,0.050000000745058,0.0352875106036663,290.5314025878906,297.1499938964844,293.1499938964844,0.0046298690140247,-367.2623291015625,297.02984619140625,0.6409088969230652,0.050000000745058,0.0477764345705509,291.3792724609375,297.1499938964844,293.1499938964844,0.0031569204293191,-1207.59375,295.11944580078125,0.6409088969230652,0.050000000745058,0.2266308367252349,290.81787109375,291.1499938964844,258.4161682128906,257.90350341796875,279.1955871582031,291.3725280761719,290.96990966796875,1.0,0.1171995997428894,0.5851384401321411,0.5851384401321411,1.0,1.0,-0.4834225475788116,0.1788941025733947,0.3045284450054168,0.023136805742979,0.0,0.0,1.0,11.61127471923828,36.0,857.6782836914062,-6890.98828125,15.982492446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.289794921875,305.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19014.171875,20160.0,0.0,0.0,0.1774893403053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024969339370728,1.4025131464004517,-1.6244619473582134e-05,0.0,0.0001801291073206,0.0,0.0,306.7338256835937,0.0,0.0,0.0,0.7807448506355286,4.0,0.0,1.0
368160,290.74639892578125,297.1499938964844,293.1499938964844,0.004474670626223,-334.4324035644531,297.080078125,0.6388432383537292,0.050000000745058,0.0453764721751213,290.6131286621094,297.1499938964844,293.1499938964844,0.0048375003971159,-378.1357116699219,297.52099609375,0.6388432383537292,0.050000000745058,0.0477836094796657,290.3213195800781,297.1499938964844,293.1499938964844,0.0052841533906757,-301.97125244140625,298.0376281738281,0.6388432383537292,0.050000000745058,0.035292811691761,290.5534973144531,297.1499938964844,293.1499938964844,0.0049507520161569,-386.0571899414063,297.65692138671875,0.6388432383537292,0.050000000745058,0.0477836094796657,291.39849853515625,297.1499938964844,293.1499938964844,0.0033464112784713,-1265.2994384765625,295.6292724609375,0.6388432383537292,0.050000000745058,0.2266648709774017,291.1098022460937,291.1499938964844,258.3981628417969,257.8828430175781,279.18408203125,291.3919677734375,291.253662109375,1.0,0.1177144944667816,0.5859664082527161,0.5859664082527161,0.999987781047821,1.0,-0.483495146036148,0.1791560053825378,0.3043391406536102,0.0234134495258331,0.0,0.0,0.9961693286895752,11.793806076049805,25.0,789.6976928710938,-6972.0634765625,16.1368465423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5419311523437,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19790.0,20160.0,0.0,0.0,0.1884502470493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307154417037964,1.4307323694229126,-1.690556382527575e-05,0.0,0.0001912530424306,0.0,0.0,325.63238525390625,0.0,0.0,0.0,0.7816203832626343,4.0,0.0,1.0
368220,290.7914733886719,297.1499938964844,293.1499938964844,0.0050096730701625,-363.0752258300781,298.1630859375,0.6363404989242554,0.050000000745058,0.0453850105404853,290.6513977050781,297.1499938964844,293.1499938964844,0.005441190674901,-410.9044189453125,298.65045166015625,0.6363404989242554,0.050000000745058,0.0477926023304462,290.3607788085937,297.1499938964844,293.1499938964844,0.0060087949968874,-329.6972351074219,299.25128173828125,0.6363404989242554,0.050000000745058,0.0352994538843631,290.5953063964844,297.1499938964844,293.1499938964844,0.0055711707100272,-419.24261474609375,298.79345703125,0.6363404989242554,0.050000000745058,0.0477926023304462,291.43505859375,297.1499938964844,293.1499938964844,0.0036960914731025,-1365.9658203125,296.5545654296875,0.6363404989242554,0.050000000745058,0.2267075181007385,291.65509033203125,291.1499938964844,258.3637390136719,257.8427124023437,279.16998291015625,291.428955078125,291.787353515625,1.0,0.1183466538786888,0.5871838927268982,0.5871838927268982,0.9999632835388184,1.0,-0.4835861623287201,0.1795303523540496,0.3040558099746704,0.0238221436738967,0.0,0.0,0.8919537663459778,12.0227632522583,25.0,703.002685546875,-7138.29931640625,16.330503463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2632141113281,306.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21008.21484375,20160.0,0.0,0.0,0.206310823559761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834257125854492,1.3834421634674072,-1.637293644307647e-05,0.0,0.0002093792718369,0.0,0.0,301.50177001953125,0.0,0.0,0.0,0.7577852606773376,4.0,0.0,1.0
368280,290.7914733886719,297.1499938964844,293.1499938964844,0.0050096730701625,-363.0752258300781,298.1630859375,0.6363404989242554,0.050000000745058,0.0453850105404853,290.6513977050781,297.1499938964844,293.1499938964844,0.005441190674901,-410.9044189453125,298.65045166015625,0.6363404989242554,0.050000000745058,0.0477926023304462,290.3607788085937,297.1499938964844,293.1499938964844,0.0060087949968874,-329.6972351074219,299.25128173828125,0.6363404989242554,0.050000000745058,0.0352994538843631,290.5953063964844,297.1499938964844,293.1499938964844,0.0055711707100272,-419.24261474609375,298.79345703125,0.6363404989242554,0.050000000745058,0.0477926023304462,291.43505859375,297.1499938964844,293.1499938964844,0.0036960914731025,-1365.9658203125,296.5545654296875,0.6363404989242554,0.050000000745058,0.2267075181007385,291.65509033203125,291.1499938964844,258.3637390136719,257.8427124023437,279.16998291015625,291.428955078125,291.787353515625,1.0,0.1183466538786888,0.5871838927268982,0.5871838927268982,0.9999632835388184,1.0,-0.4835861623287201,0.1795303523540496,0.3040558099746704,0.0238221436738967,0.0,0.0,0.8919537663459778,12.0227632522583,25.0,703.002685546875,-7138.29931640625,16.330503463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2632141113281,306.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21008.21484375,20160.0,0.0,0.0,0.206310823559761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3834257125854492,1.3834421634674072,-1.637293644307647e-05,0.0,0.0002093792718369,0.0,0.0,301.50177001953125,0.0,0.0,0.0,0.7577852606773376,4.0,0.0,1.0
368340,290.8321533203125,297.1499938964844,293.1499938964844,0.0055246870033442,-387.963134765625,299.1238708496094,0.6341168880462646,0.050000000745058,0.0453928634524345,290.6874694824219,297.1499938964844,293.1499938964844,0.0060291532427072,-439.298583984375,299.6499938964844,0.6341168880462646,0.050000000745058,0.0478008687496185,290.3975524902344,297.1499938964844,293.1499938964844,0.006733123678714,-353.8347473144531,300.32598876953125,0.6341168880462646,0.050000000745058,0.0353055596351623,290.6333312988281,297.1499938964844,293.1499938964844,0.0061808433383703,-448.1769104003906,299.8018798828125,0.6341168880462646,0.050000000745058,0.0478008687496185,291.468994140625,297.1499938964844,293.1499938964844,0.004017467610538,-1452.189208984375,297.3747253417969,0.6341168880462646,0.050000000745058,0.2267467528581619,292.152587890625,291.1499938964844,258.3314514160156,257.8042297363281,279.1626892089844,291.4633483886719,292.2704772949219,1.0,0.1189695298671722,0.588046133518219,0.588046133518219,0.9999387860298156,1.0,-0.4836698174476623,0.1797970384359359,0.3038727939128876,0.0241204481571912,0.0,0.0,0.7245072722434998,12.23328685760498,25.0,625.644775390625,-7238.888671875,16.508657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1940612792969,306.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23301.763671875,19080.0,0.0,0.0,0.2187448292970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494959592819214,1.149509310722351,-1.329351380263688e-05,0.0,0.0002219981979578,0.0,0.0,193.68966674804688,0.0,0.0,0.0,0.6324169039726257,4.0,0.0,1.0
368400,290.8321533203125,297.1499938964844,293.1499938964844,0.0055246870033442,-387.963134765625,299.1238708496094,0.6341168880462646,0.050000000745058,0.0453928634524345,290.6874694824219,297.1499938964844,293.1499938964844,0.0060291532427072,-439.298583984375,299.6499938964844,0.6341168880462646,0.050000000745058,0.0478008687496185,290.3975524902344,297.1499938964844,293.1499938964844,0.006733123678714,-353.8347473144531,300.32598876953125,0.6341168880462646,0.050000000745058,0.0353055596351623,290.6333312988281,297.1499938964844,293.1499938964844,0.0061808433383703,-448.1769104003906,299.8018798828125,0.6341168880462646,0.050000000745058,0.0478008687496185,291.468994140625,297.1499938964844,293.1499938964844,0.004017467610538,-1452.189208984375,297.3747253417969,0.6341168880462646,0.050000000745058,0.2267467528581619,292.152587890625,291.1499938964844,258.3314514160156,257.8042297363281,279.1626892089844,291.4633483886719,292.2704772949219,1.0,0.1189695298671722,0.588046133518219,0.588046133518219,0.9999387860298156,1.0,-0.4836698174476623,0.1797970384359359,0.3038727939128876,0.0241204481571912,0.0,0.0,0.7245072722434998,12.23328685760498,25.0,625.644775390625,-7238.888671875,16.508657455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1940612792969,306.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23301.763671875,19080.0,0.0,0.0,0.2187448292970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494959592819214,1.149509310722351,-1.329351380263688e-05,0.0,0.0002219981979578,0.0,0.0,193.68966674804688,0.0,0.0,0.0,0.6324169039726257,4.0,0.0,1.0
368460,290.8689270019531,297.1499938964844,293.1499938964844,0.006046098191291,-411.8605346679688,299.9688415527344,0.6319293975830078,0.050000000745058,0.0454008318483829,290.7217712402344,297.1499938964844,293.1499938964844,0.0066305929794907,-466.4135437011719,300.52899169921875,0.6319293975830078,0.050000000745058,0.0478092618286609,290.431884765625,297.1499938964844,293.1499938964844,0.0074960701167583,-376.958251953125,301.2769470214844,0.6319293975830078,0.050000000745058,0.0353117585182189,290.6676025390625,297.1499938964844,293.1499938964844,0.0068124537356197,-476.0852966308594,300.6936340332031,0.6319293975830078,0.050000000745058,0.0478092618286609,291.5002746582031,297.1499938964844,293.1499938964844,0.0043273852206766,-1534.2113037109375,298.0846862792969,0.6319293975830078,0.050000000745058,0.2267865538597107,292.5589904785156,291.1499938964844,258.3013610839844,257.7675170898437,279.1586608886719,291.4951171875,292.63482666015625,1.0,0.1195818707346916,0.5886909365653992,0.5886909365653992,0.9994430541992188,1.0,-0.4837547540664673,0.1800068914890289,0.3037478625774383,0.0243579503148794,0.0,0.0,0.5078625082969666,12.44686508178711,25.0,418.12835693359375,-6945.64892578125,16.689481735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2967224121094,306.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23777.783203125,19080.0,0.0,0.0,0.2253986150026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65091872215271,0.6509266495704651,-7.950219696795102e-06,0.0,0.00022875094146,0.0,0.0,56.92658996582031,0.0,0.0,0.0,0.4395995140075683,4.0,0.0,1.0
368520,290.8689270019531,297.1499938964844,293.1499938964844,0.006046098191291,-411.8605346679688,299.9688415527344,0.6319293975830078,0.050000000745058,0.0454008318483829,290.7217712402344,297.1499938964844,293.1499938964844,0.0066305929794907,-466.4135437011719,300.52899169921875,0.6319293975830078,0.050000000745058,0.0478092618286609,290.431884765625,297.1499938964844,293.1499938964844,0.0074960701167583,-376.958251953125,301.2769470214844,0.6319293975830078,0.050000000745058,0.0353117585182189,290.6676025390625,297.1499938964844,293.1499938964844,0.0068124537356197,-476.0852966308594,300.6936340332031,0.6319293975830078,0.050000000745058,0.0478092618286609,291.5002746582031,297.1499938964844,293.1499938964844,0.0043273852206766,-1534.2113037109375,298.0846862792969,0.6319293975830078,0.050000000745058,0.2267865538597107,292.5589904785156,291.1499938964844,258.3013610839844,257.7675170898437,279.1586608886719,291.4951171875,292.63482666015625,1.0,0.1195818707346916,0.5886909365653992,0.5886909365653992,0.9994430541992188,1.0,-0.4837547540664673,0.1800068914890289,0.3037478625774383,0.0243579503148794,0.0,0.0,0.5078625082969666,12.44686508178711,25.0,418.12835693359375,-6945.64892578125,16.689481735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2967224121094,306.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23777.783203125,19080.0,0.0,0.0,0.2253986150026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65091872215271,0.6509266495704651,-7.950219696795102e-06,0.0,0.00022875094146,0.0,0.0,56.92658996582031,0.0,0.0,0.0,0.4395995140075683,4.0,0.0,1.0
368580,290.9017639160156,297.1499938964844,293.1499938964844,0.0066849472932517,-444.2142028808594,300.66876220703125,0.629826009273529,0.050000000745058,0.0454087182879447,290.75360107421875,297.1499938964844,293.1499938964844,0.0073794205673038,-503.0817565917969,301.2705993652344,0.629826009273529,0.050000000745058,0.0478175655007362,290.4639587402344,297.1499938964844,293.1499938964844,0.0084696402773261,-407.7631530761719,302.1018371582031,0.629826009273529,0.050000000745058,0.0353178903460502,290.6982421875,297.1499938964844,293.1499938964844,0.0076057002879679,-513.8739624023438,301.45361328125,0.629826009273529,0.050000000745058,0.0478175655007362,291.5285949707031,297.1499938964844,293.1499938964844,0.0046894615516066,-1646.7255859375,298.6166076660156,0.629826009273529,0.050000000745058,0.226825937628746,292.6918640136719,291.1499938964844,258.2734069824219,257.73260498046875,279.15631103515625,291.5239562988281,292.65704345703125,1.0,0.1201838999986648,0.5891979336738586,0.5891979336738586,0.9989473223686218,1.0,-0.4838387668132782,0.1801774948835373,0.3036612868309021,0.0245519559830427,0.0,0.0,0.288786381483078,12.65818214416504,25.0,-125.04144287109376,-5917.48388671875,16.868465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62823486328125,305.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.548828125,19080.0,0.0,0.0,0.2249226570129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736567854881286,0.2736621499061584,-5.3627268243872095e-06,0.0,0.0002282679051859,0.0,0.0,14.046926498413086,0.0,0.0,0.0,0.3197129368782043,4.0,0.0,1.0
368640,290.9017639160156,297.1499938964844,293.1499938964844,0.0066849472932517,-444.2142028808594,300.66876220703125,0.629826009273529,0.050000000745058,0.0454087182879447,290.75360107421875,297.1499938964844,293.1499938964844,0.0073794205673038,-503.0817565917969,301.2705993652344,0.629826009273529,0.050000000745058,0.0478175655007362,290.4639587402344,297.1499938964844,293.1499938964844,0.0084696402773261,-407.7631530761719,302.1018371582031,0.629826009273529,0.050000000745058,0.0353178903460502,290.6982421875,297.1499938964844,293.1499938964844,0.0076057002879679,-513.8739624023438,301.45361328125,0.629826009273529,0.050000000745058,0.0478175655007362,291.5285949707031,297.1499938964844,293.1499938964844,0.0046894615516066,-1646.7255859375,298.6166076660156,0.629826009273529,0.050000000745058,0.226825937628746,292.6918640136719,291.1499938964844,258.2734069824219,257.73260498046875,279.15631103515625,291.5239562988281,292.65704345703125,1.0,0.1201838999986648,0.5891979336738586,0.5891979336738586,0.9989473223686218,1.0,-0.4838387668132782,0.1801774948835373,0.3036612868309021,0.0245519559830427,0.0,0.0,0.288786381483078,12.65818214416504,25.0,-125.04144287109376,-5917.48388671875,16.868465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62823486328125,305.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.548828125,19080.0,0.0,0.0,0.2249226570129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736567854881286,0.2736621499061584,-5.3627268243872095e-06,0.0,0.0002282679051859,0.0,0.0,14.046926498413086,0.0,0.0,0.0,0.3197129368782043,4.0,0.0,1.0
368700,290.91656494140625,297.1499938964844,293.1499938964844,0.0071107386611402,-467.9980773925781,300.9573669433594,0.6288032531738281,0.050000000745058,0.0454126298427581,290.76806640625,297.1499938964844,293.1499938964844,0.0078865243121981,-530.03515625,301.58953857421875,0.6288032531738281,0.050000000745058,0.0478216856718063,290.4787292480469,297.1499938964844,293.1499938964844,0.0091436179354786,-430.1511840820313,302.4751281738281,0.6288032531738281,0.050000000745058,0.0353209339082241,290.7121276855469,297.1499938964844,293.1499938964844,0.0081452662125229,-541.5765380859375,301.78472900390625,0.6288032531738281,0.050000000745058,0.0478216856718063,291.5412902832031,297.1499938964844,293.1499938964844,0.0049225520342588,-1730.9349365234375,298.7882995605469,0.6288032531738281,0.050000000745058,0.2268454879522323,292.569091796875,291.1499938964844,258.26025390625,257.71588134765625,279.15545654296875,291.5370178222656,292.46124267578125,1.0,0.1204810813069343,0.5894055962562561,0.5894055962562561,0.998699426651001,1.0,-0.4838804602622986,0.1802499890327453,0.3036304712295532,0.02463442645967,0.0,0.0,0.2056654393672943,12.762971878051758,25.0,-491.2423706054688,-5297.5634765625,16.95724868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39697265625,304.8331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20362.779296875,18000.0,0.0,0.0,0.2215202897787094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185331717133522,0.1853366047143936,-4.898589395452291e-06,0.0,0.000224814939429,0.0,0.0,8.460556030273438,0.0,0.0,0.0,0.2825395166873932,4.0,0.0,1.0
368760,290.93023681640625,297.1499938964844,293.1499938964844,0.0076331584714353,-497.7335510253906,301.2173156738281,0.6277986168861389,0.050000000745058,0.0454165190458297,290.781494140625,297.1499938964844,293.1499938964844,0.0085174432024359,-563.717529296875,301.8878173828125,0.6277986168861389,0.050000000745058,0.0478257797658443,290.4924621582031,297.1499938964844,293.1499938964844,0.010001216083765,-458.002685546875,302.8392333984375,0.6277986168861389,0.050000000745058,0.0353239588439464,290.72509765625,297.1499938964844,293.1499938964844,0.0088193332776427,-576.1463012695312,302.0975646972656,0.6277986168861389,0.050000000745058,0.0478257797658443,291.55291748046875,297.1499938964844,293.1499938964844,0.0051999571733176,-1837.276611328125,298.9035339355469,0.6277986168861389,0.050000000745058,0.2268649041652679,292.3102111816406,291.1499938964844,258.24761962890625,257.6996459960937,279.1546936035156,291.54901123046875,292.1424865722656,1.0,0.1207757294178009,0.5895825624465942,0.5895825624465942,0.9984499216079712,1.0,-0.4839218854904175,0.1803139895200729,0.3036079108715057,0.0247071776539087,0.0,0.0,0.1535209119319915,12.867162704467772,25.0,-817.906982421875,-4814.765625,17.045543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.223388671875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18778.4296875,18000.0,0.0,0.0,0.2159479260444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365812122821808,0.1365856528282165,-4.446653747436358e-06,0.0,0.0002191597013734,0.0,0.0,5.5990753173828125,0.0,0.0,0.0,0.2797373235225677,4.0,0.0,1.0
