time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.95477294921875,297.1499938964844,293.1499938964844,0.0089150238782167,-565.7646484375,301.7387084960937,0.6258396506309509,0.050000000745058,0.0454242303967475,290.8055419921875,297.1499938964844,293.1499938964844,0.0101071558892726,-640.6968994140625,302.5002136230469,0.6258396506309509,0.050000000745058,0.0478339008986949,290.517333984375,297.1499938964844,293.1499938964844,0.0122671760618686,-521.4545288085938,303.6041259765625,0.6258396506309509,0.050000000745058,0.0353299565613269,290.74859619140625,297.1499938964844,293.1499938964844,0.0105328811332583,-655.0573120117188,302.7430725097656,0.6258396506309509,0.050000000745058,0.0478339008986949,291.5732116699219,297.1499938964844,293.1499938964844,0.0058405278250575,-2083.265380859375,299.0868835449219,0.6258396506309509,0.050000000745058,0.2269034385681152,291.6076354980469,291.1499938964844,258.2240295410156,257.66864013671875,279.1534118652344,291.5699157714844,291.4444274902344,1.0,0.1213574931025505,0.5898566246032715,0.5898566246032715,0.997950792312622,1.0,-0.4840040802955627,0.180419772863388,0.3035843074321747,0.0248266030102968,0.0,0.0,0.1392132490873336,13.07374095916748,25.0,-951.864501953125,-4723.326171875,17.22065544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,304.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0546875,18000.0,0.0,0.0,0.1983439624309539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137493550777435,0.1137536168098449,-4.262022230250295e-06,0.0,0.0002012939075939,0.0,0.0,4.450541973114014,0.0,0.0,0.0,0.2726716995239258,4.0,0.0,1.0
368880,290.95477294921875,297.1499938964844,293.1499938964844,0.0089150238782167,-565.7646484375,301.7387084960937,0.6258396506309509,0.050000000745058,0.0454242303967475,290.8055419921875,297.1499938964844,293.1499938964844,0.0101071558892726,-640.6968994140625,302.5002136230469,0.6258396506309509,0.050000000745058,0.0478339008986949,290.517333984375,297.1499938964844,293.1499938964844,0.0122671760618686,-521.4545288085938,303.6041259765625,0.6258396506309509,0.050000000745058,0.0353299565613269,290.74859619140625,297.1499938964844,293.1499938964844,0.0105328811332583,-655.0573120117188,302.7430725097656,0.6258396506309509,0.050000000745058,0.0478339008986949,291.5732116699219,297.1499938964844,293.1499938964844,0.0058405278250575,-2083.265380859375,299.0868835449219,0.6258396506309509,0.050000000745058,0.2269034385681152,291.6076354980469,291.1499938964844,258.2240295410156,257.66864013671875,279.1534118652344,291.5699157714844,291.4444274902344,1.0,0.1213574931025505,0.5898566246032715,0.5898566246032715,0.997950792312622,1.0,-0.4840040802955627,0.180419772863388,0.3035843074321747,0.0248266030102968,0.0,0.0,0.1392132490873336,13.07374095916748,25.0,-951.864501953125,-4723.326171875,17.22065544128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,304.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0546875,18000.0,0.0,0.0,0.1983439624309539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137493550777435,0.1137536168098449,-4.262022230250295e-06,0.0,0.0002012939075939,0.0,0.0,4.450541973114014,0.0,0.0,0.0,0.2726716995239258,4.0,0.0,1.0
368940,290.9775390625,297.1499938964844,293.1499938964844,0.0103202536702156,-626.2799072265625,302.353271484375,0.6274433732032776,0.050000000745058,0.0454178899526596,290.8272399902344,297.1499938964844,293.1499938964844,0.0119269303977489,-709.2509765625,303.20050048828125,0.6274433732032776,0.050000000745058,0.0478272251784801,290.5422668457031,297.1499938964844,293.1499938964844,0.0193279068917036,-669.13427734375,304.10662841796875,0.6663188934326172,0.0737584233283996,0.0424346104264259,290.7701416015625,297.1499938964844,293.1499938964844,0.0125234648585319,-725.3033447265625,303.4735717773437,0.6274433732032776,0.050000000745058,0.0478272251784801,291.59136962890625,297.1499938964844,293.1499938964844,0.0064722318202257,-2302.32421875,299.3890380859375,0.6274433732032776,0.050000000745058,0.2268717586994171,291.09832763671875,291.1499938964844,258.20263671875,257.63970947265625,279.1586303710937,291.5883178710937,291.0138854980469,1.0,0.121938556432724,0.5907429456710815,0.5907429456710815,0.997451663017273,1.0,-0.492461621761322,0.1834912896156311,0.3089703321456909,0.026680801063776,0.0,0.0,0.1835118532180786,12.974443435668944,28.0,-617.4141235351562,-5219.27783203125,17.669485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5884094238281,305.8898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.1757364869117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294439136981964,0.1294481605291366,-4.246644039085368e-06,0.0,0.0001783501938916,0.0,0.0,5.063322067260742,0.0,0.0,0.0,0.2742403447628021,4.0,0.0,1.0
369000,290.9775390625,297.1499938964844,293.1499938964844,0.0103202536702156,-626.2799072265625,302.353271484375,0.6274433732032776,0.050000000745058,0.0454178899526596,290.8272399902344,297.1499938964844,293.1499938964844,0.0119269303977489,-709.2509765625,303.20050048828125,0.6274433732032776,0.050000000745058,0.0478272251784801,290.5422668457031,297.1499938964844,293.1499938964844,0.0193279068917036,-669.13427734375,304.10662841796875,0.6663188934326172,0.0737584233283996,0.0424346104264259,290.7701416015625,297.1499938964844,293.1499938964844,0.0125234648585319,-725.3033447265625,303.4735717773437,0.6274433732032776,0.050000000745058,0.0478272251784801,291.59136962890625,297.1499938964844,293.1499938964844,0.0064722318202257,-2302.32421875,299.3890380859375,0.6274433732032776,0.050000000745058,0.2268717586994171,291.09832763671875,291.1499938964844,258.20263671875,257.63970947265625,279.1586303710937,291.5883178710937,291.0138854980469,1.0,0.121938556432724,0.5907429456710815,0.5907429456710815,0.997451663017273,1.0,-0.492461621761322,0.1834912896156311,0.3089703321456909,0.026680801063776,0.0,0.0,0.1835118532180786,12.974443435668944,28.0,-617.4141235351562,-5219.27783203125,17.669485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5884094238281,305.8898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.1757364869117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294439136981964,0.1294481605291366,-4.246644039085368e-06,0.0,0.0001783501938916,0.0,0.0,5.063322067260742,0.0,0.0,0.0,0.2742403447628021,4.0,0.0,1.0
369060,291.000244140625,297.1499938964844,293.1499938964844,0.0118001364171504,-675.637451171875,303.0319519042969,0.6458920836448669,0.050000000745058,0.0453538969159126,290.848388671875,297.1499938964844,293.1499938964844,0.0139391729608178,-765.3433837890625,303.953125,0.6458920836448669,0.050000000745058,0.0477598346769809,290.63055419921875,297.1499938964844,293.1499938964844,0.0613722652196884,-1243.06689453125,304.0516967773437,0.8401941657066345,0.1220731809735298,0.0777477845549583,290.7913818359375,297.1499938964844,293.1499938964844,0.0240482464432716,-920.88916015625,304.1073608398437,0.6514079570770264,0.0589857660233974,0.0490065030753612,291.6119689941406,297.1499938964844,293.1499938964844,0.0070512038655579,-2477.0126953125,299.7969055175781,0.6458920836448669,0.050000000745058,0.2265520989894867,290.84356689453125,291.1499938964844,258.1834411621094,257.6129455566406,279.1810913085937,291.6085205078125,290.80828857421875,1.0,0.1227367967367172,0.595177412033081,0.595177412033081,0.9969809651374816,1.0,-0.5357104539871216,0.1993627548217773,0.3363476991653442,0.0367614440619945,0.0,0.0,0.2433836907148361,11.638294219970703,31.0,-291.3370361328125,-6053.07666015625,19.35578727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52325439453125,307.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.19140625,18000.0,0.0,0.0,0.1544989049434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611248105764389,0.1611291021108627,-4.286011517251609e-06,0.0,0.0001567967410665,0.0,0.0,6.412074089050293,0.0,0.0,0.0,0.2792323529720306,4.0,0.0,1.0
369120,291.000244140625,297.1499938964844,293.1499938964844,0.0118001364171504,-675.637451171875,303.0319519042969,0.6458920836448669,0.050000000745058,0.0453538969159126,290.848388671875,297.1499938964844,293.1499938964844,0.0139391729608178,-765.3433837890625,303.953125,0.6458920836448669,0.050000000745058,0.0477598346769809,290.63055419921875,297.1499938964844,293.1499938964844,0.0613722652196884,-1243.06689453125,304.0516967773437,0.8401941657066345,0.1220731809735298,0.0777477845549583,290.7913818359375,297.1499938964844,293.1499938964844,0.0240482464432716,-920.88916015625,304.1073608398437,0.6514079570770264,0.0589857660233974,0.0490065030753612,291.6119689941406,297.1499938964844,293.1499938964844,0.0070512038655579,-2477.0126953125,299.7969055175781,0.6458920836448669,0.050000000745058,0.2265520989894867,290.84356689453125,291.1499938964844,258.1834411621094,257.6129455566406,279.1810913085937,291.6085205078125,290.80828857421875,1.0,0.1227367967367172,0.595177412033081,0.595177412033081,0.9969809651374816,1.0,-0.5357104539871216,0.1993627548217773,0.3363476991653442,0.0367614440619945,0.0,0.0,0.2433836907148361,11.638294219970703,31.0,-291.3370361328125,-6053.07666015625,19.35578727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52325439453125,307.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.19140625,18000.0,0.0,0.0,0.1544989049434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611248105764389,0.1611291021108627,-4.286011517251609e-06,0.0,0.0001567967410665,0.0,0.0,6.412074089050293,0.0,0.0,0.0,0.2792323529720306,4.0,0.0,1.0
369180,291.0252380371094,297.1499938964844,293.1499938964844,0.0133860083296895,-716.5001220703125,303.7252502441406,0.6990132927894592,0.050000000745058,0.0452380627393722,290.88525390625,297.1499938964844,293.1499938964844,0.0326625443994998,-1176.0321044921875,304.1007385253906,0.8040052056312561,0.0885529443621635,0.0728358626365661,290.7303771972656,297.1499938964844,293.1499938964844,0.0538758002221584,-1139.7205810546875,304.1048583984375,0.8772971034049988,0.1654607653617859,0.0704867094755172,290.85321044921875,297.1499938964844,293.1499938964844,0.0490400195121765,-1461.25634765625,304.0760192871094,0.8622985482215881,0.1063732206821441,0.0906507447361946,291.639892578125,297.1499938964844,293.1499938964844,0.0075777391903102,-2615.301513671875,300.2393798828125,0.6990132927894592,0.050000000745058,0.2259735018014907,290.7468566894531,291.1499938964844,258.1664428710937,257.58837890625,279.1977233886719,291.6358947753906,290.7347717285156,1.0,0.1238117665052414,0.6012758016586304,0.6012758016586304,0.9965102076530457,1.0,-0.6062324643135071,0.2255385667085647,0.3806938827037811,0.0533064976334571,0.0,0.0,0.3046413958072662,9.17949104309082,51.0,-85.33842468261719,-7072.1396484375,22.138643264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.646484375,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17806.06640625,18000.0,0.0,0.0,0.139253482222557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038405239582061,0.2038448899984359,-4.36082154919859e-06,0.0,0.000141324577271,0.0,0.0,8.365157127380371,0.0,0.0,0.0,0.2868988513946533,4.0,0.0,1.0
369240,291.0252380371094,297.1499938964844,293.1499938964844,0.0133860083296895,-716.5001220703125,303.7252502441406,0.6990132927894592,0.050000000745058,0.0452380627393722,290.88525390625,297.1499938964844,293.1499938964844,0.0326625443994998,-1176.0321044921875,304.1007385253906,0.8040052056312561,0.0885529443621635,0.0728358626365661,290.7303771972656,297.1499938964844,293.1499938964844,0.0538758002221584,-1139.7205810546875,304.1048583984375,0.8772971034049988,0.1654607653617859,0.0704867094755172,290.85321044921875,297.1499938964844,293.1499938964844,0.0490400195121765,-1461.25634765625,304.0760192871094,0.8622985482215881,0.1063732206821441,0.0906507447361946,291.639892578125,297.1499938964844,293.1499938964844,0.0075777391903102,-2615.301513671875,300.2393798828125,0.6990132927894592,0.050000000745058,0.2259735018014907,290.7468566894531,291.1499938964844,258.1664428710937,257.58837890625,279.1977233886719,291.6358947753906,290.7347717285156,1.0,0.1238117665052414,0.6012758016586304,0.6012758016586304,0.9965102076530457,1.0,-0.6062324643135071,0.2255385667085647,0.3806938827037811,0.0533064976334571,0.0,0.0,0.3046413958072662,9.17949104309082,51.0,-85.33842468261719,-7072.1396484375,22.138643264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.646484375,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17806.06640625,18000.0,0.0,0.0,0.139253482222557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038405239582061,0.2038448899984359,-4.36082154919859e-06,0.0,0.000141324577271,0.0,0.0,8.365157127380371,0.0,0.0,0.0,0.2868988513946533,4.0,0.0,1.0
369300,291.0390014648437,297.1499938964844,293.1499938964844,0.0142345931380987,-734.425048828125,304.0683288574219,0.7281935811042786,0.050000000745058,0.0451943501830101,290.9287109375,297.1499938964844,293.1499938964844,0.0516595840454101,-1507.2611083984375,304.0753479003906,0.9093937873840332,0.1087216660380363,0.0935156121850013,290.7261047363281,297.1499938964844,293.1499938964844,0.0352981723845005,-899.8988647460938,304.14654541015625,0.8446559906005859,0.1969268918037414,0.0554752834141254,290.9049987792969,297.1499938964844,293.1499938964844,0.0647754892706871,-1754.939697265625,304.0611877441406,0.9654687643051147,0.1253029704093933,0.1097323969006538,291.6557922363281,297.1499938964844,293.1499938964844,0.0078321304172277,-2674.83251953125,300.4645080566406,0.7281935811042786,0.050000000745058,0.2257551401853561,290.739013671875,291.1499938964844,258.1587829589844,257.57696533203125,279.19659423828125,291.65185546875,290.7479553222656,1.0,0.1247439384460449,0.6035242080688477,0.6035242080688477,0.9962748885154724,1.0,-0.6341015696525574,0.236077144742012,0.3980244398117065,0.0600339025259017,0.0,0.0,0.3331294357776642,8.272916793823242,51.0,20.424240112304688,-7522.12744140625,23.47820854187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4403381347656,308.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.90234375,18000.0,0.0,0.0,0.1345033794641494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228612869977951,0.2286172807216644,-4.412278030940797e-06,0.0,0.000136503833346,0.0,0.0,9.577342987060549,0.0,0.0,0.0,0.2917734384536743,4.0,0.0,1.0
369360,291.0555725097656,297.1499938964844,293.1499938964844,0.0187061075121164,-849.5106201171875,304.1298522949219,0.7554796934127808,0.0687942579388618,0.0526759065687656,290.9815979003906,297.1499938964844,293.1499938964844,0.0670728236436843,-1788.46728515625,304.06103515625,0.9586010575294496,0.1264787316322326,0.1114362999796867,290.72625732421875,297.1499938964844,293.1499938964844,0.0400926284492015,-960.9527587890624,304.1392822265625,0.8539110422134399,0.2276190221309662,0.0594990439713001,290.9317932128906,297.1499938964844,293.1499938964844,0.0399290882050991,-1299.389892578125,304.12158203125,0.8539110422134399,0.1484265476465225,0.0805568844079971,291.6718444824219,297.1499938964844,293.1499938964844,0.0080833081156015,-2727.6904296875,300.697998046875,0.7201138138771057,0.050000000745058,0.2258127927780151,290.77618408203125,291.1499938964844,258.15167236328125,257.5661315917969,279.1867980957031,291.6679077148437,290.80096435546875,1.0,0.1258933246135711,0.6046017408370972,0.6046017408370972,0.9963505268096924,1.0,-0.6359948515892029,0.2371061742305755,0.3988886773586273,0.0607754960656166,0.0,0.0,0.3545438349246979,8.598746299743652,71.0,133.2777862548828,-7749.8291015625,23.930992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1094970703125,308.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17769.6171875,18000.0,0.0,0.0,0.1315477043390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514428794384002,0.2514473497867584,-4.471209194889525e-06,0.0,0.0001335041888523,0.0,0.0,10.768178939819336,0.0,0.0,0.0,0.2966426610946655,4.0,0.0,1.0
369420,291.147216796875,297.1499938964844,293.1499938964844,0.0481053218245506,-1368.6387939453125,304.088134765625,0.8812081813812256,0.1034150570631027,0.0861378014087677,291.0281982421875,297.1499938964844,293.1499938964844,0.0428379103541374,-1346.61572265625,304.1271057128906,0.860273540019989,0.1717750579118728,0.0844384059309959,290.7482604980469,297.1499938964844,293.1499938964844,0.0428946428000927,-995.0304565429688,304.13922119140625,0.860273540019989,0.2846019566059112,0.0623659156262874,290.95831298828125,297.1499938964844,293.1499938964844,0.0427786968648433,-1346.01513671875,304.12725830078125,0.860273540019989,0.1992577910423278,0.0844384059309959,291.703857421875,297.1499938964844,293.1499938964844,0.0085554728284478,-2813.364501953125,301.1709289550781,0.7145415544509888,0.050000000745058,0.2258539050817489,290.93310546875,291.1499938964844,258.1391296386719,257.5462341308594,279.1781616210937,291.7000732421875,290.9581298828125,1.0,0.1289158016443252,0.6068924069404602,0.6068924069404602,0.9965018630027772,1.0,-0.6519032716751099,0.2435058951377868,0.4083973467350006,0.0649527981877327,0.0,0.0,0.373198926448822,8.968587875366211,91.0,196.14634704589844,-7966.0908203125,25.69715118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27508544921875,308.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.654296875,18000.0,0.0,0.0,0.1296779960393905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278344452381134,0.2783490121364593,-4.570828878058819e-06,0.0,0.0001316066773142,0.0,0.0,12.315696716308594,0.0,0.0,0.0,0.303150326013565,4.0,0.0,1.0
369480,291.147216796875,297.1499938964844,293.1499938964844,0.0481053218245506,-1368.6387939453125,304.088134765625,0.8812081813812256,0.1034150570631027,0.0861378014087677,291.0281982421875,297.1499938964844,293.1499938964844,0.0428379103541374,-1346.61572265625,304.1271057128906,0.860273540019989,0.1717750579118728,0.0844384059309959,290.7482604980469,297.1499938964844,293.1499938964844,0.0428946428000927,-995.0304565429688,304.13922119140625,0.860273540019989,0.2846019566059112,0.0623659156262874,290.95831298828125,297.1499938964844,293.1499938964844,0.0427786968648433,-1346.01513671875,304.12725830078125,0.860273540019989,0.1992577910423278,0.0844384059309959,291.703857421875,297.1499938964844,293.1499938964844,0.0085554728284478,-2813.364501953125,301.1709289550781,0.7145415544509888,0.050000000745058,0.2258539050817489,290.93310546875,291.1499938964844,258.1391296386719,257.5462341308594,279.1781616210937,291.7000732421875,290.9581298828125,1.0,0.1289158016443252,0.6068924069404602,0.6068924069404602,0.9965018630027772,1.0,-0.6519032716751099,0.2435058951377868,0.4083973467350006,0.0649527981877327,0.0,0.0,0.373198926448822,8.968587875366211,91.0,196.14634704589844,-7966.0908203125,25.69715118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27508544921875,308.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.654296875,18000.0,0.0,0.0,0.1296779960393905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278344452381134,0.2783490121364593,-4.570828878058819e-06,0.0,0.0001316066773142,0.0,0.0,12.315696716308594,0.0,0.0,0.0,0.303150326013565,4.0,0.0,1.0
369540,291.2640075683594,297.1499938964844,293.1499938964844,0.0709083527326583,-1763.5986328125,304.0712280273437,0.9696196913719176,0.1304828971624374,0.1114983037114143,291.0477905273437,297.1499938964844,293.1499938964844,0.041763674467802,-1327.4722900390625,304.13623046875,0.8587506413459778,0.2215498238801956,0.0834986791014671,290.7738647460937,297.1499938964844,293.1499938964844,0.0418411269783973,-981.0478515625,304.1443176269531,0.8587506413459778,0.340261846780777,0.0616718418896198,290.97882080078125,297.1499938964844,293.1499938964844,0.0417638905346393,-1327.4744873046875,304.1362609863281,0.8587506413459778,0.2506188154220581,0.0834986791014671,291.7350769042969,297.1499938964844,293.1499938964844,0.0091005386784672,-2917.711669921875,301.6045837402344,0.7158844470977783,0.050000000745058,0.2258432954549789,290.9895324707031,291.1499938964844,258.1287841796875,257.52880859375,279.1750793457031,291.7315979003906,290.98638916015625,1.0,0.1329081952571869,0.6092348098754883,0.6092348098754883,0.9966531991958618,1.0,-0.6792277693748474,0.2540898323059082,0.4251379072666168,0.0715800821781158,0.0,0.0,0.3890705108642578,9.173657417297363,111.0,56.00117111206055,-8084.865234375,28.413055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3762512207031,307.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.484375,18000.0,0.0,0.0,0.1319601386785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933714389801025,0.2933760583400726,-4.624180746759521e-06,0.0,0.000133922760142,0.0,0.0,13.214015007019045,0.0,0.0,0.0,0.3070392906665802,4.0,0.0,1.0
369600,291.2640075683594,297.1499938964844,293.1499938964844,0.0709083527326583,-1763.5986328125,304.0712280273437,0.9696196913719176,0.1304828971624374,0.1114983037114143,291.0477905273437,297.1499938964844,293.1499938964844,0.041763674467802,-1327.4722900390625,304.13623046875,0.8587506413459778,0.2215498238801956,0.0834986791014671,290.7738647460937,297.1499938964844,293.1499938964844,0.0418411269783973,-981.0478515625,304.1443176269531,0.8587506413459778,0.340261846780777,0.0616718418896198,290.97882080078125,297.1499938964844,293.1499938964844,0.0417638905346393,-1327.4744873046875,304.1362609863281,0.8587506413459778,0.2506188154220581,0.0834986791014671,291.7350769042969,297.1499938964844,293.1499938964844,0.0091005386784672,-2917.711669921875,301.6045837402344,0.7158844470977783,0.050000000745058,0.2258432954549789,290.9895324707031,291.1499938964844,258.1287841796875,257.52880859375,279.1750793457031,291.7315979003906,290.98638916015625,1.0,0.1329081952571869,0.6092348098754883,0.6092348098754883,0.9966531991958618,1.0,-0.6792277693748474,0.2540898323059082,0.4251379072666168,0.0715800821781158,0.0,0.0,0.3890705108642578,9.173657417297363,111.0,56.00117111206055,-8084.865234375,28.413055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3762512207031,307.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.484375,18000.0,0.0,0.0,0.1319601386785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933714389801025,0.2933760583400726,-4.624180746759521e-06,0.0,0.000133922760142,0.0,0.0,13.214015007019045,0.0,0.0,0.0,0.3070392906665802,4.0,0.0,1.0
369660,291.3009338378906,297.1499938964844,293.1499938964844,0.0535901524126529,-1458.7735595703125,304.12274169921875,0.879150390625,0.1705531477928161,0.0918188393115997,291.0816650390625,297.1499938964844,293.1499938964844,0.0538244247436523,-1538.5728759765625,304.1216735839844,0.879150390625,0.2679875791072845,0.0966896638274192,290.8165588378906,297.1499938964844,293.1499938964844,0.0538843981921672,-1136.840576171875,304.12713623046875,0.879150390625,0.3918482065200805,0.0714146569371223,291.0124206542969,297.1499938964844,293.1499938964844,0.0538245923817157,-1538.5745849609375,304.1217041015625,0.879150390625,0.2988557517528534,0.0966896638274192,291.7646179199219,297.1499938964844,293.1499938964844,0.0097401440143585,-3038.706298828125,302.0144348144531,0.6973249912261963,0.050000000745058,0.2259851992130279,290.9630432128906,291.1499938964844,258.1206970214844,257.5138854980469,279.1711120605469,291.761474609375,290.9600524902344,1.0,0.1378265172243118,0.611107587814331,0.611107587814331,0.9965187907218932,1.0,-0.6988447904586792,0.2618279755115509,0.4370168149471283,0.0764507949352264,0.0,0.0,0.4158429801464081,10.12270736694336,131.0,-7.6122612953186035,-8264.115234375,31.446521759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,307.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.490234375,18000.0,0.0,0.0,0.1377301067113876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214769065380096,0.3214815855026245,-4.701847956312122e-06,0.0,0.0001397785381413,0.0,0.0,14.908061981201172,0.0,0.0,0.0,0.313991904258728,4.0,0.0,1.0
369720,291.3009338378906,297.1499938964844,293.1499938964844,0.0535901524126529,-1458.7735595703125,304.12274169921875,0.879150390625,0.1705531477928161,0.0918188393115997,291.0816650390625,297.1499938964844,293.1499938964844,0.0538244247436523,-1538.5728759765625,304.1216735839844,0.879150390625,0.2679875791072845,0.0966896638274192,290.8165588378906,297.1499938964844,293.1499938964844,0.0538843981921672,-1136.840576171875,304.12713623046875,0.879150390625,0.3918482065200805,0.0714146569371223,291.0124206542969,297.1499938964844,293.1499938964844,0.0538245923817157,-1538.5745849609375,304.1217041015625,0.879150390625,0.2988557517528534,0.0966896638274192,291.7646179199219,297.1499938964844,293.1499938964844,0.0097401440143585,-3038.706298828125,302.0144348144531,0.6973249912261963,0.050000000745058,0.2259851992130279,290.9630432128906,291.1499938964844,258.1206970214844,257.5138854980469,279.1711120605469,291.761474609375,290.9600524902344,1.0,0.1378265172243118,0.611107587814331,0.611107587814331,0.9965187907218932,1.0,-0.6988447904586792,0.2618279755115509,0.4370168149471283,0.0764507949352264,0.0,0.0,0.4158429801464081,10.12270736694336,131.0,-7.6122612953186035,-8264.115234375,31.446521759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4876403808594,307.3218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.490234375,18000.0,0.0,0.0,0.1377301067113876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214769065380096,0.3214815855026245,-4.701847956312122e-06,0.0,0.0001397785381413,0.0,0.0,14.908061981201172,0.0,0.0,0.0,0.313991904258728,4.0,0.0,1.0
369780,291.32830810546875,297.1499938964844,293.1499938964844,0.0603939481079578,-1573.703369140625,304.1205139160156,0.8893800973892212,0.2118850946426391,0.0986448153853416,291.1207580566406,297.1499938964844,293.1499938964844,0.0603894516825675,-1657.13818359375,304.1201171875,0.8893800973892212,0.3124635219573974,0.1038777381181716,290.8636169433594,297.1499938964844,293.1499938964844,0.0604322254657745,-1224.288330078125,304.1238098144531,0.8893800973892212,0.4414235353469848,0.0767237469553947,291.0503234863281,297.1499938964844,293.1499938964844,0.0603895708918571,-1657.139404296875,304.1201477050781,0.8893800973892212,0.3453238606452942,0.1038777381181716,291.7929077148437,297.1499938964844,293.1499938964844,0.0104296263307333,-3159.031494140625,302.41796875,0.6880795359611511,0.050000000745058,0.2260633409023285,290.9300537109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1694030761719,291.7899780273437,290.9217834472656,1.0,0.143688216805458,0.6129604578018188,0.6129604578018188,0.9963844418525696,1.0,-0.7310526967048645,0.2742699682712555,0.456782728433609,0.0840484425425529,0.0,0.0,0.4469844996929168,10.860021591186523,151.0,-52.03424072265625,-8561.7568359375,35.70865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63067626953125,306.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.677734375,18000.0,0.0,0.0,0.1466787755489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357763260602951,0.3577680885791778,-4.822366918233456e-06,0.0,0.0001488603156758,0.0,0.0,17.30194664001465,0.0,0.0,0.0,0.3238343000411987,4.0,0.0,1.0
369840,291.32830810546875,297.1499938964844,293.1499938964844,0.0603939481079578,-1573.703369140625,304.1205139160156,0.8893800973892212,0.2118850946426391,0.0986448153853416,291.1207580566406,297.1499938964844,293.1499938964844,0.0603894516825675,-1657.13818359375,304.1201171875,0.8893800973892212,0.3124635219573974,0.1038777381181716,290.8636169433594,297.1499938964844,293.1499938964844,0.0604322254657745,-1224.288330078125,304.1238098144531,0.8893800973892212,0.4414235353469848,0.0767237469553947,291.0503234863281,297.1499938964844,293.1499938964844,0.0603895708918571,-1657.139404296875,304.1201477050781,0.8893800973892212,0.3453238606452942,0.1038777381181716,291.7929077148437,297.1499938964844,293.1499938964844,0.0104296263307333,-3159.031494140625,302.41796875,0.6880795359611511,0.050000000745058,0.2260633409023285,290.9300537109375,291.1499938964844,258.1148681640625,257.5015869140625,279.1694030761719,291.7899780273437,290.9217834472656,1.0,0.143688216805458,0.6129604578018188,0.6129604578018188,0.9963844418525696,1.0,-0.7310526967048645,0.2742699682712555,0.456782728433609,0.0840484425425529,0.0,0.0,0.4469844996929168,10.860021591186523,151.0,-52.03424072265625,-8561.7568359375,35.70865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63067626953125,306.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.677734375,18000.0,0.0,0.0,0.1466787755489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357763260602951,0.3577680885791778,-4.822366918233456e-06,0.0,0.0001488603156758,0.0,0.0,17.30194664001465,0.0,0.0,0.0,0.3238343000411987,4.0,0.0,1.0
369900,291.3471069335937,297.1499938964844,293.1499938964844,0.0640838965773582,-1638.461181640625,304.1191711425781,0.8948995471000671,0.2312681227922439,0.1025117561221122,291.140625,297.1499938964844,293.1499938964844,0.0640800893306732,-1725.338134765625,304.11883544921875,0.8948995471000671,0.3342664539813995,0.1079498156905174,290.8878173828125,297.1499938964844,293.1499938964844,0.06411624699831,-1274.612548828125,304.12188720703125,0.8948995471000671,0.465633749961853,0.0797313600778579,291.0694885253906,297.1499938964844,293.1499938964844,0.0640801936388015,-1725.3392333984375,304.1188659667969,0.8948995471000671,0.3681593835353851,0.1079498156905174,291.80712890625,297.1499938964844,293.1499938964844,0.0108015332370996,-3220.618408203125,302.6154479980469,0.6831390857696533,0.050000000745058,0.22610804438591,290.9040832519531,291.1499938964844,258.11279296875,257.4964294433594,279.1684265136719,291.8042297363281,290.8955993652344,1.0,0.1469696164131164,0.6138096451759338,0.6138096451759338,0.9963172674179076,1.0,-0.7491302490234375,0.2812539339065552,0.4678762853145599,0.0882718935608863,0.0,0.0,0.4659701883792877,11.282038688659668,151.0,-63.41691207885742,-8752.962890625,38.266639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2186584472656,306.7120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17683.49609375,18000.0,0.0,0.0,0.1522538512945175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813149631023407,0.3813198506832123,-4.906448339170311e-06,0.0,0.0001545183040434,0.0,0.0,18.97267341613769,0.0,0.0,0.0,0.3306270539760589,4.0,0.0,1.0
369960,291.3681640625,297.1499938964844,293.1499938964844,0.0679787024855613,-1707.8494873046875,304.11767578125,0.900608241558075,0.2499713450670242,0.1066649183630943,291.1609802246094,297.1499938964844,293.1499938964844,0.0679754838347435,-1798.4132080078125,304.117431640625,0.900608241558075,0.3557188808917999,0.1123232915997505,290.9129943847656,297.1499938964844,293.1499938964844,0.068006083369255,-1328.5447998046875,304.1199035644531,0.900608241558075,0.4893465638160705,0.0829616039991378,291.089111328125,297.1499938964844,293.1499938964844,0.0679755732417106,-1798.4140625,304.117431640625,0.900608241558075,0.3906597197055816,0.1123232915997505,291.8215637207031,297.1499938964844,293.1499938964844,0.0111860819160938,-3281.25390625,302.8105773925781,0.6780613660812378,0.050000000745058,0.2261564433574676,290.8788146972656,291.1499938964844,258.1112976074219,257.4919738769531,279.1672668457031,291.8186950683594,290.8714294433594,1.0,0.1504832804203033,0.6145865321159363,0.6145865321159363,0.9963319897651672,1.0,-0.7685464024543762,0.288763016462326,0.4797833561897278,0.0927620530128479,0.0,0.0,0.4865969717502594,11.74007511138916,171.0,-65.05985260009766,-8971.4814453125,41.14207077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8185119628906,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17614.939453125,18000.0,0.0,0.0,0.1585221141576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089895784854889,0.40899458527565,-5.016223440179601e-06,0.0,0.0001608797902008,0.0,0.0,21.08156394958496,0.0,0.0,0.0,0.3388902246952057,4.0,0.0,1.0
370020,291.4155578613281,297.1499938964844,293.1499938964844,0.0763256773352623,-1859.6983642578125,304.1145324707031,0.9129619598388672,0.2855159938335418,0.1158300712704658,291.2038269042969,297.1499938964844,293.1499938964844,0.076323352754116,-1958.3265380859373,304.1143798828125,0.9129619598388672,0.3974290788173675,0.1219746470451355,290.967529296875,297.1499938964844,293.1499938964844,0.0763454064726829,-1446.592041015625,304.1160583496094,0.9129619598388672,0.5349761247634888,0.0900900587439537,291.1304016113281,297.1499938964844,293.1499938964844,0.0763234198093414,-1958.3271484375,304.1143798828125,0.9129619598388672,0.4345013499259949,0.1219746470451355,291.8515319824219,297.1499938964844,293.1499938964844,0.0119871664792299,-3397.75537109375,303.1929626464844,0.6676449775695801,0.050000000745058,0.2262647598981857,290.8381042480469,291.1499938964844,258.1099548339844,257.485107421875,279.1639709472656,291.84869384765625,290.8330993652344,1.0,0.1582035273313522,0.6158291697502136,0.6158291697502136,0.996361494064331,1.0,-0.8113957047462463,0.3053813874721527,0.5060142874717712,0.1024606898427009,0.0,0.0,0.5310430526733398,12.768568992614746,191.0,-54.45719528198242,-9468.498046875,47.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0594787597656,306.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17472.544921875,18000.0,0.0,0.0,0.1729789674282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754384160041809,0.4754437506198883,-5.328606675902847e-06,0.0,0.0001755516568664,0.0,0.0,26.86796760559082,0.0,0.0,0.0,0.3598398268222809,4.0,0.0,1.0
370080,291.4155578613281,297.1499938964844,293.1499938964844,0.0763256773352623,-1859.6983642578125,304.1145324707031,0.9129619598388672,0.2855159938335418,0.1158300712704658,291.2038269042969,297.1499938964844,293.1499938964844,0.076323352754116,-1958.3265380859373,304.1143798828125,0.9129619598388672,0.3974290788173675,0.1219746470451355,290.967529296875,297.1499938964844,293.1499938964844,0.0763454064726829,-1446.592041015625,304.1160583496094,0.9129619598388672,0.5349761247634888,0.0900900587439537,291.1304016113281,297.1499938964844,293.1499938964844,0.0763234198093414,-1958.3271484375,304.1143798828125,0.9129619598388672,0.4345013499259949,0.1219746470451355,291.8515319824219,297.1499938964844,293.1499938964844,0.0119871664792299,-3397.75537109375,303.1929626464844,0.6676449775695801,0.050000000745058,0.2262647598981857,290.8381042480469,291.1499938964844,258.1099548339844,257.485107421875,279.1639709472656,291.84869384765625,290.8330993652344,1.0,0.1582035273313522,0.6158291697502136,0.6158291697502136,0.996361494064331,1.0,-0.8113957047462463,0.3053813874721527,0.5060142874717712,0.1024606898427009,0.0,0.0,0.5310430526733398,12.768568992614746,191.0,-54.45719528198242,-9468.498046875,47.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0594787597656,306.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17472.544921875,18000.0,0.0,0.0,0.1729789674282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754384160041809,0.4754437506198883,-5.328606675902847e-06,0.0,0.0001755516568664,0.0,0.0,26.86796760559082,0.0,0.0,0.0,0.3598398268222809,4.0,0.0,1.0
370140,291.46905517578125,297.1499938964844,293.1499938964844,0.0854458585381507,-2029.2943115234373,304.11114501953125,0.9266321063041688,0.3186284899711609,0.1261387169361114,291.2501525878906,297.1499938964844,293.1499938964844,0.0854441672563552,-2136.926025390625,304.11102294921875,0.9266321063041688,0.4373530149459839,0.1328301429748535,291.0297241210937,297.1499938964844,293.1499938964844,0.0854602456092834,-1578.4580078125,304.1121826171875,0.9266321063041688,0.5776776075363159,0.0981078892946243,291.1751708984375,297.1499938964844,293.1499938964844,0.0854442119598388,-2136.926513671875,304.1110534667969,0.9266321063041688,0.4765985608100891,0.1328301429748535,291.8835144042969,297.1499938964844,293.1499938964844,0.0128311133012175,-3508.140625,303.5617370605469,0.6571144461631775,0.050000000745058,0.2263893634080886,290.80731201171875,291.1499938964844,258.11090087890625,257.4810791015625,279.15899658203125,291.8806457519531,290.80352783203125,1.0,0.1668411940336227,0.6164941191673279,0.6164941191673279,0.9963909983634948,1.0,-0.8595940470695496,0.3241660296916961,0.535427987575531,0.11292614787817,0.0,0.0,0.5788614749908447,13.955086708068848,211.0,-42.95222091674805,-10028.591796875,56.48453903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3682556152344,306.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17306.86328125,18000.0,0.0,0.0,0.1896612048149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555931568145752,0.5559373497962952,-5.7907632253773045e-06,0.0,0.0001924820098793,0.0,0.0,35.42230224609375,0.0,0.0,0.0,0.3874780833721161,4.0,0.0,1.0
370200,291.46905517578125,297.1499938964844,293.1499938964844,0.0854458585381507,-2029.2943115234373,304.11114501953125,0.9266321063041688,0.3186284899711609,0.1261387169361114,291.2501525878906,297.1499938964844,293.1499938964844,0.0854441672563552,-2136.926025390625,304.11102294921875,0.9266321063041688,0.4373530149459839,0.1328301429748535,291.0297241210937,297.1499938964844,293.1499938964844,0.0854602456092834,-1578.4580078125,304.1121826171875,0.9266321063041688,0.5776776075363159,0.0981078892946243,291.1751708984375,297.1499938964844,293.1499938964844,0.0854442119598388,-2136.926513671875,304.1110534667969,0.9266321063041688,0.4765985608100891,0.1328301429748535,291.8835144042969,297.1499938964844,293.1499938964844,0.0128311133012175,-3508.140625,303.5617370605469,0.6571144461631775,0.050000000745058,0.2263893634080886,290.80731201171875,291.1499938964844,258.11090087890625,257.4810791015625,279.15899658203125,291.8806457519531,290.80352783203125,1.0,0.1668411940336227,0.6164941191673279,0.6164941191673279,0.9963909983634948,1.0,-0.8595940470695496,0.3241660296916961,0.535427987575531,0.11292614787817,0.0,0.0,0.5788614749908447,13.955086708068848,211.0,-42.95222091674805,-10028.591796875,56.48453903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3682556152344,306.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17306.86328125,18000.0,0.0,0.0,0.1896612048149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555931568145752,0.5559373497962952,-5.7907632253773045e-06,0.0,0.0001924820098793,0.0,0.0,35.42230224609375,0.0,0.0,0.0,0.3874780833721161,4.0,0.0,1.0
370260,291.5282592773437,297.1499938964844,293.1499938964844,0.0954532101750373,-2217.13427734375,304.107421875,0.9404969811439514,0.349219799041748,0.1375842690467834,291.3004150390625,297.1499938964844,293.1499938964844,0.0954519510269165,-2334.735107421875,304.1073303222656,0.9404969811439514,0.4753004312515259,0.14488285779953,291.1022033691406,297.1499938964844,293.1499938964844,0.0954638943076133,-1724.52490234375,304.10809326171875,0.9404969811439514,0.6167221069335938,0.1070099845528602,291.2239074707031,297.1499938964844,293.1499938964844,0.0954519808292388,-2334.735595703125,304.1073303222656,0.9404969811439514,0.5167602896690369,0.14488285779953,291.91802978515625,297.1499938964844,293.1499938964844,0.0137183675542473,-3612.98828125,303.9135437011719,0.6466985940933228,0.050000000745058,0.2265317589044571,290.781005859375,291.1499938964844,258.1141357421875,257.4799499511719,279.1523132324219,291.9151306152344,290.7778015136719,1.0,0.1763881891965866,0.6164045929908752,0.6164045929908752,0.9966790080070496,1.0,-0.9131155610084534,0.3451453149318695,0.5679702162742615,0.1238718628883361,0.0,0.0,0.6298403739929199,15.310884475708008,231.0,-36.49531936645508,-10645.2890625,67.02316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7569885253906,305.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17116.140625,18000.0,0.0,0.0,0.2081512808799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506205797195435,0.6506270170211792,-6.441336154239252e-06,0.0,0.000211247097468,0.0,0.0,47.9926643371582,0.0,0.0,0.0,0.4229223132133484,4.0,0.0,1.0
370320,291.5282592773437,297.1499938964844,293.1499938964844,0.0954532101750373,-2217.13427734375,304.107421875,0.9404969811439514,0.349219799041748,0.1375842690467834,291.3004150390625,297.1499938964844,293.1499938964844,0.0954519510269165,-2334.735107421875,304.1073303222656,0.9404969811439514,0.4753004312515259,0.14488285779953,291.1022033691406,297.1499938964844,293.1499938964844,0.0954638943076133,-1724.52490234375,304.10809326171875,0.9404969811439514,0.6167221069335938,0.1070099845528602,291.2239074707031,297.1499938964844,293.1499938964844,0.0954519808292388,-2334.735595703125,304.1073303222656,0.9404969811439514,0.5167602896690369,0.14488285779953,291.91802978515625,297.1499938964844,293.1499938964844,0.0137183675542473,-3612.98828125,303.9135437011719,0.6466985940933228,0.050000000745058,0.2265317589044571,290.781005859375,291.1499938964844,258.1141357421875,257.4799499511719,279.1523132324219,291.9151306152344,290.7778015136719,1.0,0.1763881891965866,0.6164045929908752,0.6164045929908752,0.9966790080070496,1.0,-0.9131155610084534,0.3451453149318695,0.5679702162742615,0.1238718628883361,0.0,0.0,0.6298403739929199,15.310884475708008,231.0,-36.49531936645508,-10645.2890625,67.02316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7569885253906,305.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17116.140625,18000.0,0.0,0.0,0.2081512808799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506205797195435,0.6506270170211792,-6.441336154239252e-06,0.0,0.000211247097468,0.0,0.0,47.9926643371582,0.0,0.0,0.0,0.4229223132133484,4.0,0.0,1.0
370380,291.5924987792969,297.1499938964844,293.1499938964844,0.1046432852745056,-2387.615966796875,304.1067810058594,0.9514527320861816,0.3772860169410705,0.1478663831949234,291.3544311523437,297.1499938964844,293.1499938964844,0.104642353951931,-2514.264404296875,304.1067199707031,0.9514527320861816,0.5112104415893555,0.1557104289531707,291.1874389648437,297.1499938964844,293.1499938964844,0.1046512499451637,-1857.09814453125,304.10723876953125,0.9514527320861816,0.6513511538505554,0.1150071918964386,291.2763366699219,297.1499938964844,293.1499938964844,0.1046423763036727,-2514.2646484375,304.1067199707031,0.9514527320861816,0.5549272894859314,0.1557104289531707,291.9559020996094,297.1499938964844,293.1499938964844,0.0154637927189469,-3841.90380859375,304.1440734863281,0.6477941274642944,0.0570394210517406,0.2372692376375198,290.7548828125,291.1499938964844,258.1196594238281,257.4818420410156,279.143310546875,291.9527893066406,290.75146484375,1.0,0.1868400424718856,0.6153246760368347,0.6153246760368347,0.9969670176506042,1.0,-0.973925232887268,0.3691350817680359,0.6047901511192322,0.1353094428777694,0.0,0.0,0.6842424273490906,16.71082305908203,251.0,-37.306915283203125,-11328.470703125,80.14830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2316589355469,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,16915.376953125,18000.0,0.0,0.0,0.2280568331480026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589671611785889,0.7589744925498962,-7.323348654608708e-06,0.0,0.0002314486919203,0.0,0.0,66.2635498046875,0.0,0.0,0.0,0.4667267799377441,4.0,0.0,1.0
370440,291.5924987792969,297.1499938964844,293.1499938964844,0.1046432852745056,-2387.615966796875,304.1067810058594,0.9514527320861816,0.3772860169410705,0.1478663831949234,291.3544311523437,297.1499938964844,293.1499938964844,0.104642353951931,-2514.264404296875,304.1067199707031,0.9514527320861816,0.5112104415893555,0.1557104289531707,291.1874389648437,297.1499938964844,293.1499938964844,0.1046512499451637,-1857.09814453125,304.10723876953125,0.9514527320861816,0.6513511538505554,0.1150071918964386,291.2763366699219,297.1499938964844,293.1499938964844,0.1046423763036727,-2514.2646484375,304.1067199707031,0.9514527320861816,0.5549272894859314,0.1557104289531707,291.9559020996094,297.1499938964844,293.1499938964844,0.0154637927189469,-3841.90380859375,304.1440734863281,0.6477941274642944,0.0570394210517406,0.2372692376375198,290.7548828125,291.1499938964844,258.1196594238281,257.4818420410156,279.143310546875,291.9527893066406,290.75146484375,1.0,0.1868400424718856,0.6153246760368347,0.6153246760368347,0.9969670176506042,1.0,-0.973925232887268,0.3691350817680359,0.6047901511192322,0.1353094428777694,0.0,0.0,0.6842424273490906,16.71082305908203,251.0,-37.306915283203125,-11328.470703125,80.14830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2316589355469,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,16915.376953125,18000.0,0.0,0.0,0.2280568331480026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589671611785889,0.7589744925498962,-7.323348654608708e-06,0.0,0.0002314486919203,0.0,0.0,66.2635498046875,0.0,0.0,0.0,0.4667267799377441,4.0,0.0,1.0
370500,291.61688232421875,297.1499938964844,293.1499938964844,0.1026018857955932,-2348.77587890625,304.11834716796875,0.948664665222168,0.3922192752361297,0.1451146453619003,291.3763732910156,297.1499938964844,293.1499938964844,0.1026011332869529,-2473.365966796875,304.1182861328125,0.948664665222168,0.5296428203582764,0.1528127044439315,291.2310791015625,297.1499938964844,293.1499938964844,0.1026083081960678,-1826.877197265625,304.11871337890625,0.948664665222168,0.6676405072212219,0.1128669455647468,291.2975769042969,297.1499938964844,293.1499938964844,0.1026011556386947,-2473.3662109375,304.1182861328125,0.948664665222168,0.5744854807853699,0.1528127044439315,291.9820556640625,297.1499938964844,293.1499938964844,0.0214832294732332,-4549.32177734375,304.1341552734375,0.689391016960144,0.0670400559902191,0.2808327674865722,290.7358093261719,291.1499938964844,258.1232604980469,257.4839172363281,279.13726806640625,291.9778137207031,290.7297058105469,1.0,0.192422866821289,0.6142286062240601,0.6142286062240601,0.9971110224723816,1.0,-1.0133812427520752,0.3847910463809967,0.6285902261734009,0.1422148644924163,0.0,0.0,0.7136949896812439,16.975893020629883,251.0,-53.32914733886719,-11737.5751953125,88.3617935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9944763183594,305.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,16810.81640625,18000.0,0.0,0.0,0.2385044693946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8180915117263794,0.8180993795394897,-7.865916813898366e-06,0.0,0.0002420517121208,0.0,0.0,78.2201156616211,0.0,0.0,0.0,0.4918375313282013,4.0,0.0,1.0
