time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,291.6341552734375,297.1499938964844,293.1499938964844,0.1013192683458328,-2324.5625,304.1263427734375,0.9466650485992432,0.4082424640655517,0.143201544880867,291.3934326171875,297.1499938964844,293.1499938964844,0.1013186573982238,-2447.86962890625,304.1263122558594,0.9466650485992432,0.5487562417984009,0.1507981270551681,291.2765197753906,297.1499938964844,293.1499938964844,0.1013244912028312,-1808.034912109375,304.1266784667969,0.9466650485992432,0.683027982711792,0.1113789826631546,291.314208984375,297.1499938964844,293.1499938964844,0.101318672299385,-2447.869873046875,304.1263122558594,0.9466650485992432,0.5946816205978394,0.1507981270551681,292.0151672363281,297.1499938964844,293.1499938964844,0.0280124973505735,-5199.111328125,304.125244140625,0.7238394618034363,0.075336717069149,0.3215495347976684,290.7051696777344,291.1499938964844,258.1274719238281,257.4867858886719,279.1328430175781,292.0102844238281,290.697509765625,1.0,0.1982409656047821,0.613034725189209,0.613034725189209,0.997430384159088,1.0,-1.0533320903778076,0.4007799625396728,0.6525521278381348,0.1489087343215942,0.0,0.0,0.746378481388092,17.316143035888672,271.0,-71.62831115722656,-12154.70703125,97.39083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7684326171875,305.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16680.11328125,18000.0,0.0,0.0,0.249304786324501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8820475935935974,0.8820560574531555,-8.496645932609681e-06,0.0,0.0002530126657802,0.0,0.0,92.86216735839844,0.0,0.0,0.0,0.519756555557251,4.0,0.0,1.0
370620,291.6690368652344,297.1499938964844,293.1499938964844,0.1024597957730293,-2345.9091796875,304.1320495605469,0.9472071528434752,0.4395899176597595,0.143713891506195,291.4276428222656,297.1499938964844,293.1499938964844,0.1024593785405159,-2470.350830078125,304.13201904296875,0.9472071528434752,0.5863320231437683,0.1513376533985138,291.3847045898437,297.1499938964844,293.1499938964844,0.1024633720517158,-1824.62451171875,304.1322631835937,0.9472071528434752,0.7086172103881836,0.1117774695158004,291.3482971191406,297.1499938964844,293.1499938964844,0.1024593859910965,-2470.35107421875,304.13201904296875,0.9472071528434752,0.6342926025390625,0.1513376533985138,292.09063720703125,297.1499938964844,293.1499938964844,0.0414002910256385,-6298.3115234375,304.1116027832031,0.7668706178665161,0.0888083055615425,0.3864534199237823,290.63525390625,291.1499938964844,258.1375732421875,257.4949035644531,279.1263427734375,292.08551025390625,290.6277160644531,1.0,0.2105677276849746,0.6103249192237854,0.6103249192237854,0.9980691075325012,1.0,-1.133619785308838,0.4332287311553955,0.7003910541534424,0.1615619957447052,0.0,0.0,0.8196436166763306,18.334890365600582,291.0,-90.4358367919922,-12998.1787109375,118.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.356689453125,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,16459.58203125,18000.0,0.0,0.0,0.2717916071414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02207612991333,1.022086262702942,-1.00658917290275e-05,0.0,0.0002758339396677,0.0,0.0,132.04286193847656,0.0,0.0,0.0,0.582927942276001,4.0,0.0,1.0
370680,291.6690368652344,297.1499938964844,293.1499938964844,0.1024597957730293,-2345.9091796875,304.1320495605469,0.9472071528434752,0.4395899176597595,0.143713891506195,291.4276428222656,297.1499938964844,293.1499938964844,0.1024593785405159,-2470.350830078125,304.13201904296875,0.9472071528434752,0.5863320231437683,0.1513376533985138,291.3847045898437,297.1499938964844,293.1499938964844,0.1024633720517158,-1824.62451171875,304.1322631835937,0.9472071528434752,0.7086172103881836,0.1117774695158004,291.3482971191406,297.1499938964844,293.1499938964844,0.1024593859910965,-2470.35107421875,304.13201904296875,0.9472071528434752,0.6342926025390625,0.1513376533985138,292.09063720703125,297.1499938964844,293.1499938964844,0.0414002910256385,-6298.3115234375,304.1116027832031,0.7668706178665161,0.0888083055615425,0.3864534199237823,290.63525390625,291.1499938964844,258.1375732421875,257.4949035644531,279.1263427734375,292.08551025390625,290.6277160644531,1.0,0.2105677276849746,0.6103249192237854,0.6103249192237854,0.9980691075325012,1.0,-1.133619785308838,0.4332287311553955,0.7003910541534424,0.1615619957447052,0.0,0.0,0.8196436166763306,18.334890365600582,291.0,-90.4358367919922,-12998.1787109375,118.0764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.356689453125,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,16459.58203125,18000.0,0.0,0.0,0.2717916071414947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02207612991333,1.022086262702942,-1.00658917290275e-05,0.0,0.0002758339396677,0.0,0.0,132.04286193847656,0.0,0.0,0.0,0.582927942276001,4.0,0.0,1.0
370740,291.7164306640625,297.1499938964844,293.1499938964844,0.1072523072361946,-2435.207275390625,304.1298828125,0.9519335627555848,0.4675368964672088,0.1483471244573593,291.470947265625,297.1499938964844,293.1499938964844,0.1072520092129707,-2564.38720703125,304.1298828125,0.9519335627555848,0.6212134957313538,0.1562166661024093,291.48516845703125,297.1499938964844,293.1499938964844,0.1072548478841781,-1894.0699462890625,304.1300354003906,0.9519335627555848,0.732882022857666,0.1153810918331146,291.391845703125,297.1499938964844,293.1499938964844,0.1072520166635513,-2564.38720703125,304.1298828125,0.9519335627555848,0.6711323857307434,0.1562166661024093,292.17041015625,297.1499938964844,293.1499938964844,0.0518643036484718,-7165.08154296875,304.1071472167969,0.7948036193847656,0.0994765684008598,0.4372096955776214,290.5570068359375,291.1499938964844,258.1499938964844,257.5062255859375,279.1217346191406,292.1655578613281,290.5485534667969,1.0,0.2238025665283203,0.6072516441345215,0.6072516441345215,0.9987078905105592,1.0,-1.216138243675232,0.4668543636798858,0.7492839097976685,0.1739849895238876,0.0,0.0,0.9037653803825378,19.72578239440918,311.0,-107.54476928710938,-13834.03515625,142.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0126342773437,305.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16430.203125,18000.0,0.0,0.0,0.2951197028160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163448929786682,1.1634608507156372,-1.1935487236769404e-05,0.0,0.0002995089744217,0.0,0.0,183.0828552246093,0.0,0.0,0.0,0.6488774418830872,4.0,0.0,1.0
370800,291.7164306640625,297.1499938964844,293.1499938964844,0.1072523072361946,-2435.207275390625,304.1298828125,0.9519335627555848,0.4675368964672088,0.1483471244573593,291.470947265625,297.1499938964844,293.1499938964844,0.1072520092129707,-2564.38720703125,304.1298828125,0.9519335627555848,0.6212134957313538,0.1562166661024093,291.48516845703125,297.1499938964844,293.1499938964844,0.1072548478841781,-1894.0699462890625,304.1300354003906,0.9519335627555848,0.732882022857666,0.1153810918331146,291.391845703125,297.1499938964844,293.1499938964844,0.1072520166635513,-2564.38720703125,304.1298828125,0.9519335627555848,0.6711323857307434,0.1562166661024093,292.17041015625,297.1499938964844,293.1499938964844,0.0518643036484718,-7165.08154296875,304.1071472167969,0.7948036193847656,0.0994765684008598,0.4372096955776214,290.5570068359375,291.1499938964844,258.1499938964844,257.5062255859375,279.1217346191406,292.1655578613281,290.5485534667969,1.0,0.2238025665283203,0.6072516441345215,0.6072516441345215,0.9987078905105592,1.0,-1.216138243675232,0.4668543636798858,0.7492839097976685,0.1739849895238876,0.0,0.0,0.9037653803825378,19.72578239440918,311.0,-107.54476928710938,-13834.03515625,142.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0126342773437,305.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,16430.203125,18000.0,0.0,0.0,0.2951197028160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163448929786682,1.1634608507156372,-1.1935487236769404e-05,0.0,0.0002995089744217,0.0,0.0,183.0828552246093,0.0,0.0,0.0,0.6488774418830872,4.0,0.0,1.0
370860,291.7769775390625,297.1499938964844,293.1499938964844,0.1150885224342346,-2579.47412109375,304.1234436035156,0.9591723680496216,0.4916025996208191,0.1560777276754379,291.5243835449219,297.1499938964844,293.1499938964844,0.1150883063673973,-2716.30810546875,304.1234436035156,0.9591723680496216,0.6529350280761719,0.1643573641777038,291.5621643066406,297.1499938964844,293.1499938964844,0.1150903776288032,-2006.2718505859373,304.12353515625,0.9591723680496216,0.7594388127326965,0.1213937848806381,291.4454040527344,297.1499938964844,293.1499938964844,0.1150883138179779,-2716.30810546875,304.1234436035156,0.9591723680496216,0.7048336267471313,0.1643573641777038,292.25006103515625,297.1499938964844,293.1499938964844,0.0604175850749015,-7898.5986328125,304.1072692871094,0.8113043904304504,0.1081527918577194,0.4784734547138214,290.45916748046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1196594238281,292.2455139160156,290.44903564453125,1.0,0.237927958369255,0.6040856242179871,0.6040856242179871,0.9992247223854064,1.0,-1.30170476436615,0.5018742680549622,0.7998304963111877,0.187275692820549,0.0,0.0,1.0,21.468137741088867,331.0,-133.860107421875,-14647.8193359375,172.77252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.752197265625,305.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,16619.08203125,18000.0,0.0,0.0,0.3188240528106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887227535247805,1.2887365818023682,-1.3843627129972448e-05,0.0,0.0003235658805351,0.0,0.0,239.4682159423828,0.0,0.0,0.0,0.7084649801254272,4.0,0.0,1.0
370920,291.7769775390625,297.1499938964844,293.1499938964844,0.1150885224342346,-2579.47412109375,304.1234436035156,0.9591723680496216,0.4916025996208191,0.1560777276754379,291.5243835449219,297.1499938964844,293.1499938964844,0.1150883063673973,-2716.30810546875,304.1234436035156,0.9591723680496216,0.6529350280761719,0.1643573641777038,291.5621643066406,297.1499938964844,293.1499938964844,0.1150903776288032,-2006.2718505859373,304.12353515625,0.9591723680496216,0.7594388127326965,0.1213937848806381,291.4454040527344,297.1499938964844,293.1499938964844,0.1150883138179779,-2716.30810546875,304.1234436035156,0.9591723680496216,0.7048336267471313,0.1643573641777038,292.25006103515625,297.1499938964844,293.1499938964844,0.0604175850749015,-7898.5986328125,304.1072692871094,0.8113043904304504,0.1081527918577194,0.4784734547138214,290.45916748046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1196594238281,292.2455139160156,290.44903564453125,1.0,0.237927958369255,0.6040856242179871,0.6040856242179871,0.9992247223854064,1.0,-1.30170476436615,0.5018742680549622,0.7998304963111877,0.187275692820549,0.0,0.0,1.0,21.468137741088867,331.0,-133.860107421875,-14647.8193359375,172.77252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.752197265625,305.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,16619.08203125,18000.0,0.0,0.0,0.3188240528106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887227535247805,1.2887365818023682,-1.3843627129972448e-05,0.0,0.0003235658805351,0.0,0.0,239.4682159423828,0.0,0.0,0.0,0.7084649801254272,4.0,0.0,1.0
370980,291.84893798828125,297.1499938964844,293.1499938964844,0.1263144761323928,-2782.922119140625,304.11346435546875,0.9679490327835084,0.5118284821510315,0.1668039709329605,291.5868835449219,297.1499938964844,293.1499938964844,0.1263143122196197,-2930.54931640625,304.11346435546875,0.9679490327835084,0.6814712882041931,0.1756526082754135,291.63671875,297.1499938964844,293.1499938964844,0.1263158619403839,-2164.505126953125,304.1135559082031,0.9679490327835084,0.7845599055290222,0.1297364234924316,291.5076904296875,297.1499938964844,293.1499938964844,0.1263143271207809,-2930.54931640625,304.11346435546875,0.9679490327835084,0.7354128360748291,0.1756526082754135,292.33013916015625,297.1499938964844,293.1499938964844,0.0673621445894241,-8516.1318359375,304.1099853515625,0.8178617358207703,0.1147231385111808,0.5105438232421875,290.3216552734375,291.1499938964844,258.1850891113281,257.54351806640625,279.121337890625,292.32586669921875,290.30633544921875,1.0,0.2529242038726806,0.6012726426124573,0.6012726426124573,0.999741554260254,1.0,-1.3902053833007812,0.5382271409034729,0.8519781827926636,0.2027719318866729,0.0,0.0,1.0,23.61546897888184,351.0,-193.61184692382807,-15344.423828125,208.4040679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5997009277344,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17497.91015625,18000.0,0.0,0.0,0.3422901034355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453757762908936,1.345390796661377,-1.4948570424166974e-05,0.0,0.0003473809629213,0.0,0.0,270.7640075683594,0.0,0.0,0.0,0.7352960705757141,4.0,0.0,1.0
371040,291.84893798828125,297.1499938964844,293.1499938964844,0.1263144761323928,-2782.922119140625,304.11346435546875,0.9679490327835084,0.5118284821510315,0.1668039709329605,291.5868835449219,297.1499938964844,293.1499938964844,0.1263143122196197,-2930.54931640625,304.11346435546875,0.9679490327835084,0.6814712882041931,0.1756526082754135,291.63671875,297.1499938964844,293.1499938964844,0.1263158619403839,-2164.505126953125,304.1135559082031,0.9679490327835084,0.7845599055290222,0.1297364234924316,291.5076904296875,297.1499938964844,293.1499938964844,0.1263143271207809,-2930.54931640625,304.11346435546875,0.9679490327835084,0.7354128360748291,0.1756526082754135,292.33013916015625,297.1499938964844,293.1499938964844,0.0673621445894241,-8516.1318359375,304.1099853515625,0.8178617358207703,0.1147231385111808,0.5105438232421875,290.3216552734375,291.1499938964844,258.1850891113281,257.54351806640625,279.121337890625,292.32586669921875,290.30633544921875,1.0,0.2529242038726806,0.6012726426124573,0.6012726426124573,0.999741554260254,1.0,-1.3902053833007812,0.5382271409034729,0.8519781827926636,0.2027719318866729,0.0,0.0,1.0,23.61546897888184,351.0,-193.61184692382807,-15344.423828125,208.4040679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5997009277344,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17497.91015625,18000.0,0.0,0.0,0.3422901034355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3453757762908936,1.345390796661377,-1.4948570424166974e-05,0.0,0.0003473809629213,0.0,0.0,270.7640075683594,0.0,0.0,0.0,0.7352960705757141,4.0,0.0,1.0
371100,291.8888244628906,297.1499938964844,293.1499938964844,0.1333570927381515,-2908.80810546875,304.1072998046875,0.972561538219452,0.5204744338989258,0.1732399463653564,291.62127685546875,297.1499938964844,293.1499938964844,0.1333569586277008,-3063.113525390625,304.1072998046875,0.972561538219452,0.6945197582244873,0.182430014014244,291.6752319335937,297.1499938964844,293.1499938964844,0.1333582997322082,-2262.415283203125,304.1073608398437,0.972561538219452,0.7961627244949341,0.134742185473442,291.5418395996094,297.1499938964844,293.1499938964844,0.1333569586277008,-3063.11376953125,304.1072998046875,0.972561538219452,0.7495118379592896,0.182430014014244,292.36968994140625,297.1499938964844,293.1499938964844,0.0703598633408546,-8789.806640625,304.11181640625,0.8182383179664612,0.1173384189605712,0.5232940316200256,290.22772216796875,291.1499938964844,258.1962280273437,257.5561828613281,279.1230773925781,292.3656311035156,290.2111511230469,1.0,0.2607423365116119,0.6000558137893677,0.6000558137893677,1.0,1.0,-1.4355158805847168,0.5568928122520447,0.8786230087280273,0.2116254419088363,0.0,0.0,1.0,24.85898780822754,351.0,-228.30528259277344,-15673.041015625,228.6712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.575439453125,304.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17732.36328125,19080.0,0.0,0.0,0.3536626398563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354398250579834,1.3544135093688965,-1.5149510545597876e-05,0.0,0.0003589226107578,0.0,0.0,276.24530029296875,0.0,0.0,0.0,0.7548249363899231,4.0,0.0,1.0
371160,291.9309387207031,297.1499938964844,293.1499938964844,0.1410796344280243,-3045.000244140625,304.1010437011719,0.9771009683609008,0.5281834006309509,0.1802948415279388,291.65740966796875,297.1499938964844,293.1499938964844,0.1410795152187347,-3206.53076171875,304.1010131835937,0.9771009683609008,0.7067883610725403,0.1898591518402099,291.7147216796875,297.1499938964844,293.1499938964844,0.141080692410469,-2368.34130859375,304.10107421875,0.9771009683609008,0.8070917725563049,0.1402293145656585,291.5776672363281,297.1499938964844,293.1499938964844,0.1410795152187347,-3206.53076171875,304.1010131835937,0.9771009683609008,0.7628522515296936,0.1898591518402099,292.40869140625,297.1499938964844,293.1499938964844,0.0729907006025314,-9032.3603515625,304.1139831542969,0.8171473741531372,0.1195650324225425,0.5342795848846436,290.1387023925781,291.1499938964844,258.2082214355469,257.5700988769531,279.12457275390625,292.40484619140625,290.1252746582031,1.0,0.2687695026397705,0.5989002585411072,0.5989002585411072,1.0,1.0,-1.4815945625305176,0.5759386420249939,0.9056559205055236,0.2210403531789779,0.0,0.0,1.0,26.21612548828125,371.0,-229.5349884033203,-16075.3486328125,250.7431488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5731506347656,304.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18591.0625,19080.0,0.0,0.0,0.3648401498794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386804699897766,1.3868205547332764,-1.588313898537308e-05,0.0,0.0003702663816511,0.0,0.0,296.5526123046875,0.0,0.0,0.0,0.7578707933425903,4.0,0.0,1.0
371220,292.0205993652344,297.1499938964844,293.1499938964844,0.1588637232780456,-3352.66845703125,304.08770751953125,0.9854995012283324,0.5409095883369446,0.1960821747779846,291.73394775390625,297.1499938964844,293.1499938964844,0.1588636338710785,-3530.5205078125,304.0876770019531,0.9854995012283324,0.7290976047515869,0.2064839601516723,291.79620361328125,297.1499938964844,293.1499938964844,0.1588645279407501,-2607.63671875,304.0877380371094,0.9854995012283324,0.8269420266151428,0.1525083482265472,291.6532592773437,297.1499938964844,293.1499938964844,0.1588636338710785,-3530.5205078125,304.0876770019531,0.9854995012283324,0.7873730063438416,0.2064839601516723,292.4837646484375,297.1499938964844,293.1499938964844,0.077504813671112,-9455.119140625,304.11846923828125,0.8112456798553467,0.1231197938323021,0.5517547130584717,289.9530334472656,291.1499938964844,258.23468017578125,257.6015014648437,279.125732421875,292.4803466796875,289.9382629394531,1.0,0.2854411005973816,0.5965476632118225,0.5965476632118225,1.0,1.0,-1.5761798620224,0.6152375936508179,0.9609422087669371,0.240648090839386,0.0,0.0,1.0,29.277772903442383,391.0,-253.15789794921875,-16793.0,300.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63702392578125,304.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18944.78515625,19080.0,0.0,0.0,0.38640958070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999354839324951,1.399951696395874,-1.6185338608920574e-05,0.0,0.0003921565948985,0.0,0.0,305.0563049316406,0.0,0.0,0.0,0.7644598484039307,4.0,0.0,1.0
371280,292.0205993652344,297.1499938964844,293.1499938964844,0.1588637232780456,-3352.66845703125,304.08770751953125,0.9854995012283324,0.5409095883369446,0.1960821747779846,291.73394775390625,297.1499938964844,293.1499938964844,0.1588636338710785,-3530.5205078125,304.0876770019531,0.9854995012283324,0.7290976047515869,0.2064839601516723,291.79620361328125,297.1499938964844,293.1499938964844,0.1588645279407501,-2607.63671875,304.0877380371094,0.9854995012283324,0.8269420266151428,0.1525083482265472,291.6532592773437,297.1499938964844,293.1499938964844,0.1588636338710785,-3530.5205078125,304.0876770019531,0.9854995012283324,0.7873730063438416,0.2064839601516723,292.4837646484375,297.1499938964844,293.1499938964844,0.077504813671112,-9455.119140625,304.11846923828125,0.8112456798553467,0.1231197938323021,0.5517547130584717,289.9530334472656,291.1499938964844,258.23468017578125,257.6015014648437,279.125732421875,292.4803466796875,289.9382629394531,1.0,0.2854411005973816,0.5965476632118225,0.5965476632118225,1.0,1.0,-1.5761798620224,0.6152375936508179,0.9609422087669371,0.240648090839386,0.0,0.0,1.0,29.277772903442383,391.0,-253.15789794921875,-16793.0,300.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63702392578125,304.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18944.78515625,19080.0,0.0,0.0,0.38640958070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999354839324951,1.399951696395874,-1.6185338608920574e-05,0.0,0.0003921565948985,0.0,0.0,305.0563049316406,0.0,0.0,0.0,0.7644598484039307,4.0,0.0,1.0
371340,292.1153564453125,297.1499938964844,293.1499938964844,0.1794711202383041,-3699.745361328125,304.0741271972656,0.9923574328422546,0.5503188967704773,0.2136728912591934,291.81427001953125,297.1499938964844,293.1499938964844,0.1794710457324981,-3896.00927734375,304.0741271972656,0.9923574328422546,0.7486957311630249,0.2250078469514846,291.8797302246094,297.1499938964844,293.1499938964844,0.1794717460870742,-2877.583740234375,304.0741577148437,0.9923574328422546,0.8443104028701782,0.1661900281906128,291.7322692871094,297.1499938964844,293.1499938964844,0.1794710606336593,-3896.00927734375,304.0741271972656,0.9923574328422546,0.8092779517173767,0.2250078469514846,292.5540466308594,297.1499938964844,293.1499938964844,0.0812726840376854,-9813.8447265625,304.1226806640625,0.8012464046478271,0.1257422566413879,0.564838707447052,289.7599182128906,291.1499938964844,258.2642822265625,257.6373596191406,279.12530517578125,292.5510559082031,289.74627685546875,1.0,0.3029156327247619,0.5940646529197693,0.5940646529197693,1.0,1.0,-1.6739076375961304,0.6560541987419128,1.0178533792495728,0.2610587477684021,0.0,0.0,1.0,32.84290313720703,410.0,-260.7832336425781,-17532.166015625,359.87432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7728576660156,304.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,19042.763671875,20160.0,0.0,0.0,0.4068485200405121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035509824752808,1.4035671949386597,-1.626904668228235e-05,0.0,0.0004128995060455,0.0,0.0,307.4259338378906,0.0,0.0,0.0,0.7812736630439758,4.0,0.0,1.0
371400,292.1153564453125,297.1499938964844,293.1499938964844,0.1794711202383041,-3699.745361328125,304.0741271972656,0.9923574328422546,0.5503188967704773,0.2136728912591934,291.81427001953125,297.1499938964844,293.1499938964844,0.1794710457324981,-3896.00927734375,304.0741271972656,0.9923574328422546,0.7486957311630249,0.2250078469514846,291.8797302246094,297.1499938964844,293.1499938964844,0.1794717460870742,-2877.583740234375,304.0741577148437,0.9923574328422546,0.8443104028701782,0.1661900281906128,291.7322692871094,297.1499938964844,293.1499938964844,0.1794710606336593,-3896.00927734375,304.0741271972656,0.9923574328422546,0.8092779517173767,0.2250078469514846,292.5540466308594,297.1499938964844,293.1499938964844,0.0812726840376854,-9813.8447265625,304.1226806640625,0.8012464046478271,0.1257422566413879,0.564838707447052,289.7599182128906,291.1499938964844,258.2642822265625,257.6373596191406,279.12530517578125,292.5510559082031,289.74627685546875,1.0,0.3029156327247619,0.5940646529197693,0.5940646529197693,1.0,1.0,-1.6739076375961304,0.6560541987419128,1.0178533792495728,0.2610587477684021,0.0,0.0,1.0,32.84290313720703,410.0,-260.7832336425781,-17532.166015625,359.87432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7728576660156,304.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,19042.763671875,20160.0,0.0,0.0,0.4068485200405121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035509824752808,1.4035671949386597,-1.626904668228235e-05,0.0,0.0004128995060455,0.0,0.0,307.4259338378906,0.0,0.0,0.0,0.7812736630439758,4.0,0.0,1.0
371460,292.2136535644531,297.1499938964844,293.1499938964844,0.202132761478424,-4070.50634765625,304.0616455078125,0.9971973896026612,0.556618869304657,0.2327380627393722,291.89678955078125,297.1499938964844,293.1499938964844,0.2021327167749405,-4286.4384765625,304.0616455078125,0.9971973896026612,0.765815794467926,0.2450843900442123,291.96417236328125,297.1499938964844,293.1499938964844,0.2021332383155822,-3165.952392578125,304.0616760253906,0.9971973896026612,0.8593799471855164,0.1810185015201568,291.81317138671875,297.1499938964844,293.1499938964844,0.2021327167749405,-4286.4384765625,304.0616455078125,0.9971973896026612,0.8288031220436096,0.2450843900442123,292.61968994140625,297.1499938964844,293.1499938964844,0.0841294378042221,-10087.5751953125,304.12701416015625,0.7876996994018555,0.1275249123573303,0.5741533637046814,289.6019897460937,291.1499938964844,258.29669189453125,257.6773376464844,279.1245422363281,292.6170654296875,289.5910339355469,1.0,0.3211134076118469,0.5914801359176636,0.5914801359176636,1.0,1.0,-1.7739920616149902,0.698031485080719,1.0759605169296265,0.2820057570934295,0.0,0.0,1.0,37.0003662109375,410.0,-228.1790008544922,-18376.37109375,428.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92486572265625,304.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,19973.8203125,20160.0,0.0,0.0,0.4265367984771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374533891677856,1.4374704360961914,-1.706448892946355e-05,0.0,0.0004328806244302,0.0,0.0,330.24591064453125,0.0,0.0,0.0,0.7850196957588196,4.0,0.0,1.0
371520,292.2136535644531,297.1499938964844,293.1499938964844,0.202132761478424,-4070.50634765625,304.0616455078125,0.9971973896026612,0.556618869304657,0.2327380627393722,291.89678955078125,297.1499938964844,293.1499938964844,0.2021327167749405,-4286.4384765625,304.0616455078125,0.9971973896026612,0.765815794467926,0.2450843900442123,291.96417236328125,297.1499938964844,293.1499938964844,0.2021332383155822,-3165.952392578125,304.0616760253906,0.9971973896026612,0.8593799471855164,0.1810185015201568,291.81317138671875,297.1499938964844,293.1499938964844,0.2021327167749405,-4286.4384765625,304.0616455078125,0.9971973896026612,0.8288031220436096,0.2450843900442123,292.61968994140625,297.1499938964844,293.1499938964844,0.0841294378042221,-10087.5751953125,304.12701416015625,0.7876996994018555,0.1275249123573303,0.5741533637046814,289.6019897460937,291.1499938964844,258.29669189453125,257.6773376464844,279.1245422363281,292.6170654296875,289.5910339355469,1.0,0.3211134076118469,0.5914801359176636,0.5914801359176636,1.0,1.0,-1.7739920616149902,0.698031485080719,1.0759605169296265,0.2820057570934295,0.0,0.0,1.0,37.0003662109375,410.0,-228.1790008544922,-18376.37109375,428.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92486572265625,304.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,19973.8203125,20160.0,0.0,0.0,0.4265367984771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374533891677856,1.4374704360961914,-1.706448892946355e-05,0.0,0.0004328806244302,0.0,0.0,330.24591064453125,0.0,0.0,0.0,0.7850196957588196,4.0,0.0,1.0
371580,292.3134765625,297.1499938964844,293.1499938964844,0.2262117564678192,-4454.0107421875,304.0510559082031,0.9990000128746032,0.5601025819778442,0.2520601451396942,291.979736328125,297.1499938964844,293.1499938964844,0.2262117117643356,-4690.28759765625,304.0510559082031,0.9990000128746032,0.7807458639144897,0.2654314637184143,292.0480041503906,297.1499938964844,293.1499938964844,0.226212128996849,-3464.23291015625,304.0510559082031,0.9990000128746032,0.8724204897880554,0.196046769618988,291.8941955566406,297.1499938964844,293.1499938964844,0.2262117117643356,-4690.28759765625,304.0510559082031,0.9990000128746032,0.8462404608726501,0.2654314637184143,292.6808776855469,297.1499938964844,293.1499938964844,0.0863741040229797,-10305.544921875,304.13092041015625,0.7718918323516846,0.1285467594861984,0.5800177454948425,289.4416198730469,291.1499938964844,258.3316955566406,257.7210693359375,279.1253662109375,292.6785583496094,289.4318542480469,1.0,0.3390826284885406,0.589048445224762,0.589048445224762,1.0,1.0,-1.871143579483032,0.7389723658561707,1.1321712732315063,0.3024242222309112,0.0,0.0,1.0,41.664493560791016,410.0,-220.0419921875,-19115.232421875,504.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.097412109375,304.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,20109.625,20160.0,0.0,0.0,0.4453742504119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423317909240725,1.4423489570617676,-1.718051134957932e-05,0.0,0.0004519982321653,0.0,0.0,333.6197204589844,0.0,0.0,0.0,0.7874629497528076,4.0,0.0,1.0
371640,292.3134765625,297.1499938964844,293.1499938964844,0.2262117564678192,-4454.0107421875,304.0510559082031,0.9990000128746032,0.5601025819778442,0.2520601451396942,291.979736328125,297.1499938964844,293.1499938964844,0.2262117117643356,-4690.28759765625,304.0510559082031,0.9990000128746032,0.7807458639144897,0.2654314637184143,292.0480041503906,297.1499938964844,293.1499938964844,0.226212128996849,-3464.23291015625,304.0510559082031,0.9990000128746032,0.8724204897880554,0.196046769618988,291.8941955566406,297.1499938964844,293.1499938964844,0.2262117117643356,-4690.28759765625,304.0510559082031,0.9990000128746032,0.8462404608726501,0.2654314637184143,292.6808776855469,297.1499938964844,293.1499938964844,0.0863741040229797,-10305.544921875,304.13092041015625,0.7718918323516846,0.1285467594861984,0.5800177454948425,289.4416198730469,291.1499938964844,258.3316955566406,257.7210693359375,279.1253662109375,292.6785583496094,289.4318542480469,1.0,0.3390826284885406,0.589048445224762,0.589048445224762,1.0,1.0,-1.871143579483032,0.7389723658561707,1.1321712732315063,0.3024242222309112,0.0,0.0,1.0,41.664493560791016,410.0,-220.0419921875,-19115.232421875,504.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.097412109375,304.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,20109.625,20160.0,0.0,0.0,0.4453742504119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423317909240725,1.4423489570617676,-1.718051134957932e-05,0.0,0.0004519982321653,0.0,0.0,333.6197204589844,0.0,0.0,0.0,0.7874629497528076,4.0,0.0,1.0
371700,292.3631896972656,297.1499938964844,293.1499938964844,0.2385532706975937,-4646.689453125,304.0466003417969,0.9990000128746032,0.5609380006790161,0.2616991102695465,292.0207214355469,297.1499938964844,293.1499938964844,0.2385532408952713,-4893.1875,304.0466003417969,0.9990000128746032,0.7875216603279114,0.2755817472934723,292.089111328125,297.1499938964844,293.1499938964844,0.2385535985231399,-3614.09375,304.046630859375,0.9990000128746032,0.8783077597618103,0.2035437375307083,291.9341125488281,297.1499938964844,293.1499938964844,0.2385532408952713,-4893.1875,304.0466003417969,0.9990000128746032,0.8543087840080261,0.2755817472934723,292.70977783203125,297.1499938964844,293.1499938964844,0.0872540026903152,-10391.7392578125,304.1327819824219,0.7634553909301758,0.1288114786148071,0.5818240642547607,289.3663330078125,291.1499938964844,258.3500671386719,257.7442321777344,279.1261901855469,292.7076110839844,289.3572998046875,1.0,0.3479739725589752,0.5879185199737549,0.5879185199737549,1.0,1.0,-1.9182664155960083,0.758913516998291,1.1593528985977173,0.3123427331447601,0.0,0.0,1.0,44.19406127929688,410.0,-212.52833557128903,-19471.79296875,545.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1927490234375,304.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8515625,21240.0,0.0,0.0,0.4544310271739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432003498077393,1.443217635154724,-1.7201209630002268e-05,0.0,0.0004611897165887,0.0,0.0,334.2228088378906,0.0,0.0,0.0,0.8028980493545532,4.0,0.0,1.0
371760,292.4126281738281,297.1499938964844,293.1499938964844,0.2507216036319732,-4833.84423828125,304.0433044433594,0.9990000128746032,0.5611944794654846,0.2713359296321869,292.0612487792969,297.1499938964844,293.1499938964844,0.2507215738296509,-5090.2705078125,304.0433044433594,0.9990000128746032,0.7938706278800964,0.2857298254966736,292.12957763671875,297.1499938964844,293.1499938964844,0.2507218718528747,-3759.658447265625,304.0433044433594,0.9990000128746032,0.8837997913360596,0.2110390663146972,291.9735107421875,297.1499938964844,293.1499938964844,0.2507215738296509,-5090.2705078125,304.0433044433594,0.9990000128746032,0.8619765639305115,0.2857298254966736,292.7375793457031,297.1499938964844,293.1499938964844,0.0878572016954422,-10450.4326171875,304.13482666015625,0.7549838423728943,0.1289315670728683,0.5829712152481079,289.3127746582031,291.1499938964844,258.3690185546875,257.7681884765625,279.12713623046875,292.73553466796875,289.3069152832031,1.0,0.3567993640899658,0.586845338344574,0.586845338344574,1.0,1.0,-1.9645891189575195,0.7785688638687134,1.1860202550888062,0.3221025466918945,0.0,0.0,1.0,46.84215927124024,410.0,-175.8115234375,-19907.771484375,587.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.280517578125,305.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,20896.38671875,21240.0,0.0,0.0,0.4633786678314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702757596969604,1.470293641090393,-1.7852675227914006e-05,0.0,0.0004702704318333,0.0,0.0,353.3887634277344,0.0,0.0,0.0,0.8031828999519348,4.0,0.0,1.0
371820,292.5109558105469,297.1499938964844,293.1499938964844,0.2760085165500641,-5216.35498046875,304.0367431640625,0.9990000128746032,0.5599446892738342,0.2907109260559082,292.1408386230469,297.1499938964844,293.1499938964844,0.2760084867477417,-5493.07275390625,304.0367431640625,0.9990000128746032,0.8053107857704163,0.3061326146125793,292.2087097167969,297.1499938964844,293.1499938964844,0.2760087251663208,-4057.166259765625,304.0367431640625,0.9990000128746032,0.8936094641685486,0.2261084914207458,292.0506591796875,297.1499938964844,293.1499938964844,0.2760084867477417,-5493.07275390625,304.0367431640625,0.9990000128746032,0.8761381506919861,0.3061326146125793,292.7898254394531,297.1499938964844,293.1499938964844,0.0887691304087638,-10541.24609375,304.1383361816406,0.7388226389884949,0.1287761479616165,0.5834609866142273,289.20050048828125,291.1499938964844,258.40838623046875,257.8183288574219,279.12908935546875,292.7880554199219,289.1940002441406,1.0,0.3742446899414062,0.5848509669303894,0.5848509669303894,1.0,1.0,-2.055544853210449,0.8173062205314636,1.2382386922836304,0.3412880003452301,0.0,0.0,1.0,52.38937377929688,410.0,-162.43453979492188,-20610.896484375,676.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45819091796875,305.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,21148.8515625,21240.0,0.0,0.0,0.480727344751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791308641433716,1.4791488647460938,-1.8068367353407663e-05,0.0,0.0004878771433141,0.0,0.0,359.8124389648437,0.0,0.0,0.0,0.8076140284538269,4.0,0.0,1.0
371880,292.5109558105469,297.1499938964844,293.1499938964844,0.2760085165500641,-5216.35498046875,304.0367431640625,0.9990000128746032,0.5599446892738342,0.2907109260559082,292.1408386230469,297.1499938964844,293.1499938964844,0.2760084867477417,-5493.07275390625,304.0367431640625,0.9990000128746032,0.8053107857704163,0.3061326146125793,292.2087097167969,297.1499938964844,293.1499938964844,0.2760087251663208,-4057.166259765625,304.0367431640625,0.9990000128746032,0.8936094641685486,0.2261084914207458,292.0506591796875,297.1499938964844,293.1499938964844,0.2760084867477417,-5493.07275390625,304.0367431640625,0.9990000128746032,0.8761381506919861,0.3061326146125793,292.7898254394531,297.1499938964844,293.1499938964844,0.0887691304087638,-10541.24609375,304.1383361816406,0.7388226389884949,0.1287761479616165,0.5834609866142273,289.20050048828125,291.1499938964844,258.40838623046875,257.8183288574219,279.12908935546875,292.7880554199219,289.1940002441406,1.0,0.3742446899414062,0.5848509669303894,0.5848509669303894,1.0,1.0,-2.055544853210449,0.8173062205314636,1.2382386922836304,0.3412880003452301,0.0,0.0,1.0,52.38937377929688,410.0,-162.43453979492188,-20610.896484375,676.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45819091796875,305.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,21148.8515625,21240.0,0.0,0.0,0.480727344751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791308641433716,1.4791488647460938,-1.8068367353407663e-05,0.0,0.0004878771433141,0.0,0.0,359.8124389648437,0.0,0.0,0.0,0.8076140284538269,4.0,0.0,1.0
371940,292.6088562011719,297.1499938964844,293.1499938964844,0.3023054897785187,-5605.35498046875,304.0306701660156,0.9990000128746032,0.5562836527824402,0.3101816177368164,292.2186584472656,297.1499938964844,293.1499938964844,0.3023054599761963,-5902.70849609375,304.0306701660156,0.9990000128746032,0.8150998950004578,0.3266361653804779,292.2855224609375,297.1499938964844,293.1499938964844,0.3023056387901306,-4359.7216796875,304.0306701660156,0.9990000128746032,0.901873767375946,0.2412523627281189,292.1257019042969,297.1499938964844,293.1499938964844,0.3023054599761963,-5902.70849609375,304.0306701660156,0.9990000128746032,0.8887701630592346,0.3266361653804779,292.8379211425781,297.1499938964844,293.1499938964844,0.0892492309212684,-10591.8203125,304.14141845703125,0.7235233187675476,0.1281438767910003,0.5817927718162537,289.0887451171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1310729980469,292.8363647460937,289.0828552246094,1.0,0.3914041221141815,0.5830596685409546,0.5830596685409546,1.0,1.0,-2.144361972808838,0.8553107380867004,1.2890512943267822,0.3600462079048157,0.0,0.0,1.0,58.24130630493164,410.0,-155.11553955078125,-21278.220703125,772.7837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6474304199219,305.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9453125,22320.0,0.0,0.0,0.4972250759601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125687347492203e-05,0.0,0.0005046202568337,0.0,0.0,361.5260009765625,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
372000,292.6088562011719,297.1499938964844,293.1499938964844,0.3023054897785187,-5605.35498046875,304.0306701660156,0.9990000128746032,0.5562836527824402,0.3101816177368164,292.2186584472656,297.1499938964844,293.1499938964844,0.3023054599761963,-5902.70849609375,304.0306701660156,0.9990000128746032,0.8150998950004578,0.3266361653804779,292.2855224609375,297.1499938964844,293.1499938964844,0.3023056387901306,-4359.7216796875,304.0306701660156,0.9990000128746032,0.901873767375946,0.2412523627281189,292.1257019042969,297.1499938964844,293.1499938964844,0.3023054599761963,-5902.70849609375,304.0306701660156,0.9990000128746032,0.8887701630592346,0.3266361653804779,292.8379211425781,297.1499938964844,293.1499938964844,0.0892492309212684,-10591.8203125,304.14141845703125,0.7235233187675476,0.1281438767910003,0.5817927718162537,289.0887451171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1310729980469,292.8363647460937,289.0828552246094,1.0,0.3914041221141815,0.5830596685409546,0.5830596685409546,1.0,1.0,-2.144361972808838,0.8553107380867004,1.2890512943267822,0.3600462079048157,0.0,0.0,1.0,58.24130630493164,410.0,-155.11553955078125,-21278.220703125,772.7837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6474304199219,305.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9453125,22320.0,0.0,0.0,0.4972250759601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125687347492203e-05,0.0,0.0005046202568337,0.0,0.0,361.5260009765625,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
372060,292.70703125,297.1499938964844,293.1499938964844,0.3286174535751343,-5985.53466796875,304.0265808105469,0.9990000128746032,0.550098180770874,0.3296899497509002,292.2948303222656,297.1499938964844,293.1499938964844,0.3286174237728119,-6303.05615234375,304.0265808105469,0.9990000128746032,0.8232514262199402,0.3471793830394745,292.3603515625,297.1499938964844,293.1499938964844,0.3286175727844238,-4655.41650390625,304.0265808105469,0.9990000128746032,0.9086079597473145,0.256425529718399,292.19879150390625,297.1499938964844,293.1499938964844,0.3286174237728119,-6303.05615234375,304.0265808105469,0.9990000128746032,0.8999006152153015,0.3471793830394745,292.88214111328125,297.1499938964844,293.1499938964844,0.0890875980257988,-10579.7060546875,304.14453125,0.7078074812889099,0.1270815134048462,0.578189492225647,289.014892578125,291.1499938964844,258.4923095703125,257.9262390136719,279.13311767578125,292.8807373046875,289.0104675292969,1.0,0.4082647562026977,0.5814738869667053,0.5814738869667053,1.0,1.0,-2.2310380935668945,0.8925665020942688,1.3384714126586914,0.3783774375915527,0.0,0.0,1.0,64.38025665283203,410.0,-119.4820327758789,-22027.5078125,875.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8117370605469,305.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.72265625,22320.0,0.0,0.0,0.5132585167884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136921405792236,1.5137109756469729,-1.892260115710087e-05,0.0,0.0005208921502344,0.0,0.0,385.6286010742188,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
372120,292.70703125,297.1499938964844,293.1499938964844,0.3286174535751343,-5985.53466796875,304.0265808105469,0.9990000128746032,0.550098180770874,0.3296899497509002,292.2948303222656,297.1499938964844,293.1499938964844,0.3286174237728119,-6303.05615234375,304.0265808105469,0.9990000128746032,0.8232514262199402,0.3471793830394745,292.3603515625,297.1499938964844,293.1499938964844,0.3286175727844238,-4655.41650390625,304.0265808105469,0.9990000128746032,0.9086079597473145,0.256425529718399,292.19879150390625,297.1499938964844,293.1499938964844,0.3286174237728119,-6303.05615234375,304.0265808105469,0.9990000128746032,0.8999006152153015,0.3471793830394745,292.88214111328125,297.1499938964844,293.1499938964844,0.0890875980257988,-10579.7060546875,304.14453125,0.7078074812889099,0.1270815134048462,0.578189492225647,289.014892578125,291.1499938964844,258.4923095703125,257.9262390136719,279.13311767578125,292.8807373046875,289.0104675292969,1.0,0.4082647562026977,0.5814738869667053,0.5814738869667053,1.0,1.0,-2.2310380935668945,0.8925665020942688,1.3384714126586914,0.3783774375915527,0.0,0.0,1.0,64.38025665283203,410.0,-119.4820327758789,-22027.5078125,875.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8117370605469,305.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,22148.72265625,22320.0,0.0,0.0,0.5132585167884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136921405792236,1.5137109756469729,-1.892260115710087e-05,0.0,0.0005208921502344,0.0,0.0,385.6286010742188,0.0,0.0,0.0,0.8266052007675171,4.0,0.0,1.0
372180,292.80621337890625,297.1499938964844,293.1499938964844,0.3560845255851745,-6375.09423828125,304.0219421386719,0.9990000128746032,0.5412140488624573,0.3491812646389007,292.3695068359375,297.1499938964844,293.1499938964844,0.3560845255851745,-6713.28076171875,304.0219421386719,0.9990000128746032,0.8297724723815918,0.367704689502716,292.4332580566406,297.1499938964844,293.1499938964844,0.3560846447944641,-4958.4072265625,304.0219421386719,0.9990000128746032,0.9138302803039552,0.2715854346752167,292.27001953125,297.1499938964844,293.1499938964844,0.3560845255851745,-6713.28076171875,304.0219421386719,0.9990000128746032,0.909555435180664,0.367704689502716,292.9226989746094,297.1499938964844,293.1499938964844,0.0886738300323486,-10545.40625,304.14703369140625,0.6912757158279419,0.1256353110074997,0.5728460550308228,288.92596435546875,291.1499938964844,258.5362854003906,257.9833374023437,279.1351928710937,292.9214782714844,288.9215087890625,1.0,0.424811989068985,0.5800948739051819,0.5800948739051819,1.0,1.0,-2.315550804138184,0.9290491342544556,1.3865015506744385,0.3963119983673095,0.0,0.0,1.0,70.78706359863281,410.0,-122.20609283447266,-22651.580078125,984.5952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97637939453125,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.708984375,22320.0,0.0,0.0,0.5286363363265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.518044114112854,-1.903108932310716e-05,0.0,0.0005364987300708,0.0,0.0,388.9497680664063,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
372240,292.80621337890625,297.1499938964844,293.1499938964844,0.3560845255851745,-6375.09423828125,304.0219421386719,0.9990000128746032,0.5412140488624573,0.3491812646389007,292.3695068359375,297.1499938964844,293.1499938964844,0.3560845255851745,-6713.28076171875,304.0219421386719,0.9990000128746032,0.8297724723815918,0.367704689502716,292.4332580566406,297.1499938964844,293.1499938964844,0.3560846447944641,-4958.4072265625,304.0219421386719,0.9990000128746032,0.9138302803039552,0.2715854346752167,292.27001953125,297.1499938964844,293.1499938964844,0.3560845255851745,-6713.28076171875,304.0219421386719,0.9990000128746032,0.909555435180664,0.367704689502716,292.9226989746094,297.1499938964844,293.1499938964844,0.0886738300323486,-10545.40625,304.14703369140625,0.6912757158279419,0.1256353110074997,0.5728460550308228,288.92596435546875,291.1499938964844,258.5362854003906,257.9833374023437,279.1351928710937,292.9214782714844,288.9215087890625,1.0,0.424811989068985,0.5800948739051819,0.5800948739051819,1.0,1.0,-2.315550804138184,0.9290491342544556,1.3865015506744385,0.3963119983673095,0.0,0.0,1.0,70.78706359863281,410.0,-122.20609283447266,-22651.580078125,984.5952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97637939453125,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.708984375,22320.0,0.0,0.0,0.5286363363265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.518044114112854,-1.903108932310716e-05,0.0,0.0005364987300708,0.0,0.0,388.9497680664063,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
