time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8565979003906,297.1499938964844,293.1499938964844,0.3700990676879883,-6570.99609375,304.0197448730469,0.9990000128746032,0.5356714725494385,0.3589004278182983,292.4063415527344,297.1499938964844,293.1499938964844,0.3700990378856659,-6919.5751953125,304.0197448730469,0.9990000128746032,0.8324249386787415,0.3779394328594208,292.468994140625,297.1499938964844,293.1499938964844,0.370099127292633,-5110.77490234375,304.0197448730469,0.9990000128746032,0.9158827662467957,0.2791447639465332,292.304931640625,297.1499938964844,293.1499938964844,0.3700990676879883,-6919.5751953125,304.0197448730469,0.9990000128746032,0.9138405323028564,0.3779394328594208,292.9416809082031,297.1499938964844,293.1499938964844,0.0883485749363899,-10517.2509765625,304.1481628417969,0.6831632256507874,0.1247879862785339,0.5696016550064087,288.8813171386719,291.1499938964844,258.5586853027344,258.0124816894531,279.1361999511719,292.9405212402344,288.8769836425781,1.0,0.4329642355442047,0.5794804692268372,0.5794804692268372,1.0,1.0,-2.3569979667663574,0.946996569633484,1.410001516342163,0.4051351845264435,0.0,0.0,1.0,74.08358764648438,410.0,-122.5473175048828,-22952.70703125,1041.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0611267089844,305.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.536050021648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.0005440226523205,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
372360,292.9080810546875,297.1499938964844,293.1499938964844,0.3836393356323242,-6757.81494140625,304.0188293457031,0.9990000128746032,0.5292860865592957,0.3685883283615112,292.4428405761719,297.1499938964844,293.1499938964844,0.3836393356323242,-7116.30419921875,304.0188293457031,0.9990000128746032,0.8346772193908691,0.3881412744522095,292.5043029785156,297.1499938964844,293.1499938964844,0.383639395236969,-5256.07861328125,304.0188293457031,0.9990000128746032,0.917578935623169,0.2866798043251037,292.3393859863281,297.1499938964844,293.1499938964844,0.3836393356323242,-7116.30419921875,304.0188293457031,0.9990000128746032,0.9177793264389038,0.3881412744522095,292.95977783203125,297.1499938964844,293.1499938964844,0.087809681892395,-10467.4755859375,304.14947509765625,0.6752307415008545,0.1238739117980003,0.5660383105278015,288.85845947265625,291.1499938964844,258.5813293457031,258.0419921875,279.1371765136719,292.95867919921875,288.85601806640625,1.0,0.441034734249115,0.5789135098457336,0.5789135098457336,1.0,1.0,-2.397918224334717,0.9647499322891236,1.4331681728363037,0.4138654470443725,0.0,0.0,1.0,77.43763732910156,410.0,-92.55968475341795,-23347.947265625,1099.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1319885253906,305.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.244140625,23400.0,0.0,0.0,0.5434461236000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449275970458984,1.5449472665786743,-1.971160418179352e-05,0.0,0.0005515287630259,0.0,0.0,409.9974365234375,0.0,0.0,0.0,0.8438961505889893,4.0,0.0,1.0
372420,293.0158386230469,297.1499938964844,293.1499938964844,0.4117700755596161,-7141.7578125,304.0156555175781,0.9990000128746032,0.5135782957077026,0.3878030776977539,292.5147705078125,297.1499938964844,293.1499938964844,0.4117700755596161,-7520.61474609375,304.0156555175781,0.9990000128746032,0.8380089402198792,0.4083753228187561,292.5737609863281,297.1499938964844,293.1499938964844,0.4117701351642608,-5554.70068359375,304.0156555175781,0.9990000128746032,0.9198552370071412,0.3016246259212494,292.4070739746094,297.1499938964844,293.1499938964844,0.4117700755596161,-7520.61474609375,304.0156555175781,0.9990000128746032,0.9245916604995728,0.4083753228187561,292.9931030273437,297.1499938964844,293.1499938964844,0.0867547988891601,-10372.341796875,304.1513977050781,0.6601718664169312,0.121925376355648,0.5582454204559326,288.7885437011719,291.1499938964844,258.6270751953125,258.10186767578125,279.1390075683594,292.9921875,288.7850646972656,1.0,0.4569228887557983,0.577906608581543,0.577906608581543,1.0,1.0,-2.478210926055908,0.9996728897094728,1.478537917137146,0.4310486316680908,0.0,0.0,1.0,84.29708862304688,410.0,-98.55453491210938,-23935.9609375,1220.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2674255371094,305.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.455078125,23400.0,0.0,0.0,0.5578933954238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530822277069092,1.5531021356582642,-1.992024408536963e-05,0.0,0.0005661908653564,0.0,0.0,416.5241394042969,0.0,0.0,0.0,0.8479660749435425,4.0,0.0,1.0
372480,293.0158386230469,297.1499938964844,293.1499938964844,0.4117700755596161,-7141.7578125,304.0156555175781,0.9990000128746032,0.5135782957077026,0.3878030776977539,292.5147705078125,297.1499938964844,293.1499938964844,0.4117700755596161,-7520.61474609375,304.0156555175781,0.9990000128746032,0.8380089402198792,0.4083753228187561,292.5737609863281,297.1499938964844,293.1499938964844,0.4117701351642608,-5554.70068359375,304.0156555175781,0.9990000128746032,0.9198552370071412,0.3016246259212494,292.4070739746094,297.1499938964844,293.1499938964844,0.4117700755596161,-7520.61474609375,304.0156555175781,0.9990000128746032,0.9245916604995728,0.4083753228187561,292.9931030273437,297.1499938964844,293.1499938964844,0.0867547988891601,-10372.341796875,304.1513977050781,0.6601718664169312,0.121925376355648,0.5582454204559326,288.7885437011719,291.1499938964844,258.6270751953125,258.10186767578125,279.1390075683594,292.9921875,288.7850646972656,1.0,0.4569228887557983,0.577906608581543,0.577906608581543,1.0,1.0,-2.478210926055908,0.9996728897094728,1.478537917137146,0.4310486316680908,0.0,0.0,1.0,84.29708862304688,410.0,-98.55453491210938,-23935.9609375,1220.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2674255371094,305.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.455078125,23400.0,0.0,0.0,0.5578933954238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530822277069092,1.5531021356582642,-1.992024408536963e-05,0.0,0.0005661908653564,0.0,0.0,416.5241394042969,0.0,0.0,0.0,0.8479660749435425,4.0,0.0,1.0
372540,293.12408447265625,297.1499938964844,293.1499938964844,0.4404569566249847,-7526.64013671875,304.0126342773437,0.9990000128746032,0.4950160384178161,0.4067078530788421,292.5848999023437,297.1499938964844,293.1499938964844,0.4404569566249847,-7925.91455078125,304.0126342773437,0.9990000128746032,0.8398786187171936,0.4282829463481903,292.6441955566406,297.1499938964844,293.1499938964844,0.4404569864273071,-5854.0537109375,304.0126342773437,0.9990000128746032,0.9201760292053224,0.3163283169269562,292.4751281738281,297.1499938964844,293.1499938964844,0.4404569566249847,-7925.91455078125,304.0126342773437,0.9990000128746032,0.9296174645423888,0.4282829463481903,293.0228576660156,297.1499938964844,293.1499938964844,0.0856327712535858,-10271.7333984375,304.1528015136719,0.6464862823486328,0.1198625713586807,0.5499998927116394,288.7110900878906,291.1499938964844,258.6733703613281,258.1625671386719,279.1406555175781,293.02203369140625,288.7076416015625,1.0,0.4724672436714172,0.5770540237426758,0.5770540237426758,1.0,1.0,-2.5565202236175537,1.0338329076766968,1.5226874351501465,0.4478791654109955,0.0,0.0,1.0,91.32450103759766,410.0,-104.68225860595705,-24487.203125,1347.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40972900390625,305.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.642578125,24480.0,0.0,0.0,0.5717160701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551519393920898,1.5551719665527344,-1.99733731278684e-05,0.0,0.0005802191444672,0.0,0.0,418.191650390625,0.0,0.0,0.0,0.8639988899230957,4.0,0.0,1.0
372600,293.12408447265625,297.1499938964844,293.1499938964844,0.4404569566249847,-7526.64013671875,304.0126342773437,0.9990000128746032,0.4950160384178161,0.4067078530788421,292.5848999023437,297.1499938964844,293.1499938964844,0.4404569566249847,-7925.91455078125,304.0126342773437,0.9990000128746032,0.8398786187171936,0.4282829463481903,292.6441955566406,297.1499938964844,293.1499938964844,0.4404569864273071,-5854.0537109375,304.0126342773437,0.9990000128746032,0.9201760292053224,0.3163283169269562,292.4751281738281,297.1499938964844,293.1499938964844,0.4404569566249847,-7925.91455078125,304.0126342773437,0.9990000128746032,0.9296174645423888,0.4282829463481903,293.0228576660156,297.1499938964844,293.1499938964844,0.0856327712535858,-10271.7333984375,304.1528015136719,0.6464862823486328,0.1198625713586807,0.5499998927116394,288.7110900878906,291.1499938964844,258.6733703613281,258.1625671386719,279.1406555175781,293.02203369140625,288.7076416015625,1.0,0.4724672436714172,0.5770540237426758,0.5770540237426758,1.0,1.0,-2.5565202236175537,1.0338329076766968,1.5226874351501465,0.4478791654109955,0.0,0.0,1.0,91.32450103759766,410.0,-104.68225860595705,-24487.203125,1347.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40972900390625,305.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.642578125,24480.0,0.0,0.0,0.5717160701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551519393920898,1.5551719665527344,-1.99733731278684e-05,0.0,0.0005802191444672,0.0,0.0,418.191650390625,0.0,0.0,0.0,0.8639988899230957,4.0,0.0,1.0
372660,293.2218017578125,297.1499938964844,293.1499938964844,0.4685023427009582,-7895.73095703125,304.0115966796875,0.9990000128746032,0.4758426547050476,0.425436407327652,292.65350341796875,297.1499938964844,293.1499938964844,0.4685023427009582,-8314.5849609375,304.0115966796875,0.9990000128746032,0.840283989906311,0.4480050206184387,292.7167358398437,297.1499938964844,293.1499938964844,0.4685023725032806,-6141.1240234375,304.0115966796875,0.9990000128746032,0.9182928204536438,0.3308949768543243,292.5447082519531,297.1499938964844,293.1499938964844,0.4685023427009582,-8314.5849609375,304.0115966796875,0.9990000128746032,0.9326155185699464,0.4480050206184387,293.0503845214844,297.1499938964844,293.1499938964844,0.0840660780668258,-10127.40625,304.1544494628906,0.6337413191795349,0.1175008937716484,0.540646493434906,288.6662292480469,291.1499938964844,258.7198791503906,258.2237854003906,279.14239501953125,293.0496520996094,288.66357421875,1.0,0.4876616895198822,0.5763787031173706,0.5763787031173706,1.0,1.0,-2.6326820850372314,1.0671805143356323,1.5655015707015991,0.464365690946579,0.0,0.0,1.0,98.52894592285156,410.0,-79.2855453491211,-25132.90625,1479.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5219421386719,305.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.142578125,24480.0,0.0,0.0,0.5853254199028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861246585845947,1.5861454010009766,-2.077688077406492e-05,0.0,0.0005940308910794,0.0,0.0,443.6791076660156,0.0,0.0,0.0,0.8661215901374817,4.0,0.0,1.0
372720,293.2218017578125,297.1499938964844,293.1499938964844,0.4685023427009582,-7895.73095703125,304.0115966796875,0.9990000128746032,0.4758426547050476,0.425436407327652,292.65350341796875,297.1499938964844,293.1499938964844,0.4685023427009582,-8314.5849609375,304.0115966796875,0.9990000128746032,0.840283989906311,0.4480050206184387,292.7167358398437,297.1499938964844,293.1499938964844,0.4685023725032806,-6141.1240234375,304.0115966796875,0.9990000128746032,0.9182928204536438,0.3308949768543243,292.5447082519531,297.1499938964844,293.1499938964844,0.4685023427009582,-8314.5849609375,304.0115966796875,0.9990000128746032,0.9326155185699464,0.4480050206184387,293.0503845214844,297.1499938964844,293.1499938964844,0.0840660780668258,-10127.40625,304.1544494628906,0.6337413191795349,0.1175008937716484,0.540646493434906,288.6662292480469,291.1499938964844,258.7198791503906,258.2237854003906,279.14239501953125,293.0496520996094,288.66357421875,1.0,0.4876616895198822,0.5763787031173706,0.5763787031173706,1.0,1.0,-2.6326820850372314,1.0671805143356323,1.5655015707015991,0.464365690946579,0.0,0.0,1.0,98.52894592285156,410.0,-79.2855453491211,-25132.90625,1479.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5219421386719,305.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.142578125,24480.0,0.0,0.0,0.5853254199028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861246585845947,1.5861454010009766,-2.077688077406492e-05,0.0,0.0005940308910794,0.0,0.0,443.6791076660156,0.0,0.0,0.0,0.8661215901374817,4.0,0.0,1.0
372780,293.2827453613281,297.1499938964844,293.1499938964844,0.4646918773651123,-7816.6728515625,304.0652770996094,0.9803741574287416,0.4615133702754974,0.418080985546112,292.72607421875,297.1499938964844,293.1499938964844,0.5057761669158936,-8831.5126953125,303.995361328125,0.9990000128746032,0.8381801843643188,0.4745415151119232,292.7939453125,297.1499938964844,293.1499938964844,0.5057762265205383,-6522.92578125,303.995361328125,0.9990000128746032,0.913632035255432,0.3504947423934936,292.6185302734375,297.1499938964844,293.1499938964844,0.5057761669158936,-8831.5126953125,303.995361328125,0.9990000128746032,0.9330025315284728,0.4745415151119232,293.0760803222656,297.1499938964844,293.1499938964844,0.0823458805680275,-9970.169921875,304.1558532714844,0.618524432182312,0.1148096844553947,0.5301843285560608,288.6072082519531,291.1499938964844,258.766357421875,258.2850646972656,279.1455383300781,293.0754089355469,288.60498046875,1.0,0.5024294853210449,0.5760876536369324,0.5760876536369324,1.0,1.0,-2.6986076831817627,1.0963207483291626,1.6022869348526,0.4790187478065491,0.0,0.0,1.0,107.37792205810548,410.0,-79.09066772460938,-25604.24609375,1611.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6440734863281,305.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,24439.53515625,24480.0,0.0,0.0,0.5983802080154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590045928955078,1.5900667905807495,-2.0879737348877825e-05,0.0,0.0006072798278182,0.0,0.0,446.9778747558594,0.0,0.0,0.0,0.8680751919746399,4.0,0.0,1.0
372840,293.2827453613281,297.1499938964844,293.1499938964844,0.4646918773651123,-7816.6728515625,304.0652770996094,0.9803741574287416,0.4615133702754974,0.418080985546112,292.72607421875,297.1499938964844,293.1499938964844,0.5057761669158936,-8831.5126953125,303.995361328125,0.9990000128746032,0.8381801843643188,0.4745415151119232,292.7939453125,297.1499938964844,293.1499938964844,0.5057762265205383,-6522.92578125,303.995361328125,0.9990000128746032,0.913632035255432,0.3504947423934936,292.6185302734375,297.1499938964844,293.1499938964844,0.5057761669158936,-8831.5126953125,303.995361328125,0.9990000128746032,0.9330025315284728,0.4745415151119232,293.0760803222656,297.1499938964844,293.1499938964844,0.0823458805680275,-9970.169921875,304.1558532714844,0.618524432182312,0.1148096844553947,0.5301843285560608,288.6072082519531,291.1499938964844,258.766357421875,258.2850646972656,279.1455383300781,293.0754089355469,288.60498046875,1.0,0.5024294853210449,0.5760876536369324,0.5760876536369324,1.0,1.0,-2.6986076831817627,1.0963207483291626,1.6022869348526,0.4790187478065491,0.0,0.0,1.0,107.37792205810548,410.0,-79.09066772460938,-25604.24609375,1611.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6440734863281,305.7960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,24439.53515625,24480.0,0.0,0.0,0.5983802080154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590045928955078,1.5900667905807495,-2.0879737348877825e-05,0.0,0.0006072798278182,0.0,0.0,446.9778747558594,0.0,0.0,0.0,0.8680751919746399,4.0,0.0,1.0
372900,293.29412841796875,297.1499938964844,293.1499938964844,0.4615476131439209,-7764.705078125,304.0862731933594,0.969034731388092,0.4575909078121185,0.414031833410263,292.7665710449219,297.1499938964844,293.1499938964844,0.5247469544410706,-9090.0537109375,303.989013671875,0.9990000128746032,0.8355980515480042,0.4877875447273254,292.8335876464844,297.1499938964844,293.1499938964844,0.5247469544410706,-6713.8828125,303.989013671875,0.9990000128746032,0.9103545546531676,0.3602782189846039,292.65655517578125,297.1499938964844,293.1499938964844,0.5247469544410706,-9090.0537109375,303.989013671875,0.9990000128746032,0.9322648644447328,0.4877875447273254,293.0884094238281,297.1499938964844,293.1499938964844,0.081340491771698,-9877.974609375,304.1566162109375,0.610519528388977,0.1133238449692726,0.5243567228317261,288.5805969238281,291.1499938964844,258.7895202636719,258.3156433105469,279.14678955078125,293.0877685546875,288.5784912109375,1.0,0.5096438527107239,0.5760223269462585,0.5760223269462585,1.0,1.0,-2.730331420898437,1.1104315519332886,1.619899868965149,0.4861035943031311,0.0,0.0,1.0,111.9127426147461,410.0,-76.4292221069336,-25834.375,1678.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7146911621094,305.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.751953125,25560.0,0.0,0.0,0.6046150922775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590703368186951,1.5907243490219116,-2.0897010472253896e-05,0.0,0.0006136074662208,0.0,0.0,447.5326232910156,0.0,0.0,0.0,0.8834028840065002,4.0,0.0,1.0
372960,293.3016967773437,297.1499938964844,293.1499938964844,0.4585371315479278,-7716.4921875,304.103271484375,0.9580166339874268,0.4542800188064575,0.410950630903244,292.8084411621094,297.1499938964844,293.1499938964844,0.5426172614097595,-9329.8193359375,303.9858093261719,0.9990000128746032,0.8322358131408691,0.5006783604621887,292.8726501464844,297.1499938964844,293.1499938964844,0.5426172614097595,-6890.97314453125,303.9858093261719,0.9990000128746032,0.9066954255104064,0.3697993457317352,292.6940612792969,297.1499938964844,293.1499938964844,0.5426172614097595,-9329.8193359375,303.9858093261719,0.9990000128746032,0.9311516880989076,0.5006783604621887,293.10028076171875,297.1499938964844,293.1499938964844,0.0801144391298294,-9763.78515625,304.1576232910156,0.6022270917892456,0.1117744296789169,0.5181815028190613,288.5776672363281,291.1499938964844,258.81256103515625,258.3460998535156,279.1478271484375,293.09967041015625,288.5769348144531,1.0,0.5167484879493713,0.5759940147399902,0.5759940147399902,1.0,1.0,-2.7616326808929443,1.1243900060653689,1.637242555618286,0.4931359887123108,0.0,0.0,1.0,116.4447250366211,410.0,-44.17797088623047,-26171.62109375,1745.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77294921875,305.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.875,25560.0,0.0,0.0,0.6108430624008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160634756088257,1.6160850524902344,-2.156863047275692e-05,0.0,0.0006199280614964,0.0,0.0,469.2804260253906,0.0,0.0,0.0,0.8826956748962402,4.0,0.0,1.0
373020,293.3126220703125,297.1499938964844,293.1499938964844,0.4539539217948913,-7644.93994140625,304.126220703125,0.9361761808395386,0.4482111930847168,0.405648797750473,292.8927307128906,297.1499938964844,293.1499938964844,0.5793138742446899,-9816.376953125,303.9794311523437,0.9990000128746032,0.8237959146499634,0.5258345007896423,292.9493408203125,297.1499938964844,293.1499938964844,0.5793139338493347,-7250.34228515625,303.9794311523437,0.9990000128746032,0.8981741070747375,0.3883795738220215,292.76739501953125,297.1499938964844,293.1499938964844,0.5793138742446899,-9816.376953125,303.9794311523437,0.9990000128746032,0.9278291463851928,0.5258345007896423,293.1222839355469,297.1499938964844,293.1499938964844,0.0776940509676933,-9541.4619140625,304.1591186523437,0.5854421854019165,0.1085672155022621,0.5052224397659302,288.5438537597656,291.1499938964844,258.85821533203125,258.406494140625,279.1522216796875,293.1344909667969,288.5424194335937,1.0,0.5306226015090942,0.5763949751853943,0.5763949751853943,1.0,1.0,-2.8224830627441406,1.15203058719635,1.6704524755477903,0.5073186755180359,0.0,0.0,1.0,125.5741958618164,410.0,-47.847259521484375,-26628.04296875,1882.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89111328125,305.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.0625,25560.0,0.0,0.0,0.6229372024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623637318611145,1.6236590147018433,-2.177126953029073e-05,0.0,0.0006322020781226,0.0,0.0,475.9093933105469,0.0,0.0,0.0,0.8864664435386658,4.0,0.0,1.0
373080,293.3126220703125,297.1499938964844,293.1499938964844,0.4539539217948913,-7644.93994140625,304.126220703125,0.9361761808395386,0.4482111930847168,0.405648797750473,292.8927307128906,297.1499938964844,293.1499938964844,0.5793138742446899,-9816.376953125,303.9794311523437,0.9990000128746032,0.8237959146499634,0.5258345007896423,292.9493408203125,297.1499938964844,293.1499938964844,0.5793139338493347,-7250.34228515625,303.9794311523437,0.9990000128746032,0.8981741070747375,0.3883795738220215,292.76739501953125,297.1499938964844,293.1499938964844,0.5793138742446899,-9816.376953125,303.9794311523437,0.9990000128746032,0.9278291463851928,0.5258345007896423,293.1222839355469,297.1499938964844,293.1499938964844,0.0776940509676933,-9541.4619140625,304.1591186523437,0.5854421854019165,0.1085672155022621,0.5052224397659302,288.5438537597656,291.1499938964844,258.85821533203125,258.406494140625,279.1522216796875,293.1344909667969,288.5424194335937,1.0,0.5306226015090942,0.5763949751853943,0.5763949751853943,1.0,1.0,-2.8224830627441406,1.15203058719635,1.6704524755477903,0.5073186755180359,0.0,0.0,1.0,125.5741958618164,410.0,-47.847259521484375,-26628.04296875,1882.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89111328125,305.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.0625,25560.0,0.0,0.0,0.6229372024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623637318611145,1.6236590147018433,-2.177126953029073e-05,0.0,0.0006322020781226,0.0,0.0,475.9093933105469,0.0,0.0,0.0,0.8864664435386658,4.0,0.0,1.0
373140,293.3209228515625,297.1499938964844,293.1499938964844,0.4493553936481476,-7577.2236328125,304.14166259765625,0.915476381778717,0.4424047768115997,0.4006814956665039,292.9737548828125,297.1499938964844,293.1499938964844,0.616041362285614,-10294.447265625,303.9751281738281,0.9990000128746032,0.81388258934021,0.5502367615699768,293.02496337890625,297.1499938964844,293.1499938964844,0.616041362285614,-7603.443359375,303.9751281738281,0.9990000128746032,0.8879278898239136,0.4064030051231384,292.8389892578125,297.1499938964844,293.1499938964844,0.616041362285614,-10294.447265625,303.9751281738281,0.9990000128746032,0.9230092763900756,0.5502367615699768,293.1416931152344,297.1499938964844,293.1499938964844,0.0752095654606819,-9315.0126953125,304.16021728515625,0.5688096284866333,0.1053284481167793,0.4919974207878113,288.5057983398437,291.1499938964844,258.903076171875,258.4658203125,279.1560974121094,293.1755065917969,288.5044250488281,1.0,0.5440475940704346,0.5772128701210022,0.5772128701210022,1.0,1.0,-2.880938768386841,1.1791151762008667,1.701823592185974,0.5214782357215881,0.0,0.0,1.0,134.77947998046875,410.0,-51.18378829956055,-27056.240234375,2021.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0249328613281,306.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1796875,26640.0,0.0,0.0,0.6343706250190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.1820920665049925e-05,0.0,0.0006438055424951,0.0,0.0,477.5383605957031,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
373200,293.3209228515625,297.1499938964844,293.1499938964844,0.4493553936481476,-7577.2236328125,304.14166259765625,0.915476381778717,0.4424047768115997,0.4006814956665039,292.9737548828125,297.1499938964844,293.1499938964844,0.616041362285614,-10294.447265625,303.9751281738281,0.9990000128746032,0.81388258934021,0.5502367615699768,293.02496337890625,297.1499938964844,293.1499938964844,0.616041362285614,-7603.443359375,303.9751281738281,0.9990000128746032,0.8879278898239136,0.4064030051231384,292.8389892578125,297.1499938964844,293.1499938964844,0.616041362285614,-10294.447265625,303.9751281738281,0.9990000128746032,0.9230092763900756,0.5502367615699768,293.1416931152344,297.1499938964844,293.1499938964844,0.0752095654606819,-9315.0126953125,304.16021728515625,0.5688096284866333,0.1053284481167793,0.4919974207878113,288.5057983398437,291.1499938964844,258.903076171875,258.4658203125,279.1560974121094,293.1755065917969,288.5044250488281,1.0,0.5440475940704346,0.5772128701210022,0.5772128701210022,1.0,1.0,-2.880938768386841,1.1791151762008667,1.701823592185974,0.5214782357215881,0.0,0.0,1.0,134.77947998046875,410.0,-51.18378829956055,-27056.240234375,2021.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0249328613281,306.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1796875,26640.0,0.0,0.0,0.6343706250190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254875659942627,1.6255093812942505,-2.1820920665049925e-05,0.0,0.0006438055424951,0.0,0.0,477.5383605957031,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
373260,293.3275451660156,297.1499938964844,293.1499938964844,0.4435152411460876,-7494.744140625,304.1539611816406,0.8978708982467651,0.4367282390594482,0.3958505094051361,293.053955078125,297.1499938964844,293.1499938964844,0.6510017514228821,-10740.0869140625,303.9750671386719,0.9990000128746032,0.8020969033241272,0.5738234519958496,293.10186767578125,297.1499938964844,293.1499938964844,0.6510017514228821,-7932.59130859375,303.9750671386719,0.9990000128746032,0.8755201697349548,0.4238240420818329,292.90838623046875,297.1499938964844,293.1499938964844,0.6510017514228821,-10740.0869140625,303.9750671386719,0.9990000128746032,0.9168154001235962,0.5738234519958496,293.15838623046875,297.1499938964844,293.1499938964844,0.0725535601377487,-9072.62109375,304.16119384765625,0.552876353263855,0.10215475410223,0.4789722859859466,288.4993591308594,291.1499938964844,258.94683837890625,258.52374267578125,279.1571350097656,293.2088317871094,288.4984130859375,1.0,0.5570226907730103,0.5780293345451355,0.5780293345451355,1.0,1.0,-2.937117576599121,1.2051973342895508,1.73192036151886,0.5351413488388062,0.0,0.0,1.0,144.010986328125,410.0,-27.394832611083984,-27592.86328125,2162.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1312866210937,306.1477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.322265625,26640.0,0.0,0.0,0.6455907821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655352234840393,1.6553748846054075,-2.263010537717492e-05,0.0,0.0006551925907842,0.0,0.0,504.34613037109375,0.0,0.0,0.0,0.9038905501365662,4.0,0.0,1.0
373320,293.3275451660156,297.1499938964844,293.1499938964844,0.4435152411460876,-7494.744140625,304.1539611816406,0.8978708982467651,0.4367282390594482,0.3958505094051361,293.053955078125,297.1499938964844,293.1499938964844,0.6510017514228821,-10740.0869140625,303.9750671386719,0.9990000128746032,0.8020969033241272,0.5738234519958496,293.10186767578125,297.1499938964844,293.1499938964844,0.6510017514228821,-7932.59130859375,303.9750671386719,0.9990000128746032,0.8755201697349548,0.4238240420818329,292.90838623046875,297.1499938964844,293.1499938964844,0.6510017514228821,-10740.0869140625,303.9750671386719,0.9990000128746032,0.9168154001235962,0.5738234519958496,293.15838623046875,297.1499938964844,293.1499938964844,0.0725535601377487,-9072.62109375,304.16119384765625,0.552876353263855,0.10215475410223,0.4789722859859466,288.4993591308594,291.1499938964844,258.94683837890625,258.52374267578125,279.1571350097656,293.2088317871094,288.4984130859375,1.0,0.5570226907730103,0.5780293345451355,0.5780293345451355,1.0,1.0,-2.937117576599121,1.2051973342895508,1.73192036151886,0.5351413488388062,0.0,0.0,1.0,144.010986328125,410.0,-27.394832611083984,-27592.86328125,2162.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1312866210937,306.1477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,26488.322265625,26640.0,0.0,0.0,0.6455907821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655352234840393,1.6553748846054075,-2.263010537717492e-05,0.0,0.0006551925907842,0.0,0.0,504.34613037109375,0.0,0.0,0.0,0.9038905501365662,4.0,0.0,1.0
373380,293.3326721191406,297.1499938964844,293.1499938964844,0.438374251127243,-7424.14990234375,304.1611328125,0.8824030756950378,0.4311898648738861,0.3911367058753967,293.13751220703125,297.1499938964844,293.1499938964844,0.6865060329437256,-11186.8330078125,303.9742431640625,0.9990000128746032,0.7875983119010925,0.596477746963501,293.18536376953125,297.1499938964844,293.1499938964844,0.6865060329437256,-8262.556640625,303.9742431640625,0.9990000128746032,0.8598271012306213,0.4405564367771148,292.9755554199219,297.1499938964844,293.1499938964844,0.6865060329437256,-11186.8330078125,303.9742431640625,0.9990000128746032,0.9093270301818848,0.596477746963501,293.1719665527344,297.1499938964844,293.1499938964844,0.070156492292881,-8857.607421875,304.16143798828125,0.5382210612297058,0.0991810262203216,0.4666517078876495,288.4671325683594,291.1499938964844,258.98931884765625,258.5798645019531,279.1549072265625,293.22265625,288.4659423828125,1.0,0.5695486068725586,0.578393816947937,0.578393816947937,1.0,1.0,-2.991218090057373,1.2297837734222412,1.7614343166351318,0.5477686524391174,0.0,0.0,1.0,153.20301818847656,410.0,-40.359153747558594,-27994.029296875,2303.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24365234375,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.421875,26640.0,0.0,0.0,0.6563206911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944845199585,1.6589676141738892,-2.2728439944330603e-05,0.0,0.0006660820799879,0.0,0.0,507.6370544433594,0.0,0.0,0.0,0.9056771397590636,4.0,0.0,1.0
373440,293.3326721191406,297.1499938964844,293.1499938964844,0.438374251127243,-7424.14990234375,304.1611328125,0.8824030756950378,0.4311898648738861,0.3911367058753967,293.13751220703125,297.1499938964844,293.1499938964844,0.6865060329437256,-11186.8330078125,303.9742431640625,0.9990000128746032,0.7875983119010925,0.596477746963501,293.18536376953125,297.1499938964844,293.1499938964844,0.6865060329437256,-8262.556640625,303.9742431640625,0.9990000128746032,0.8598271012306213,0.4405564367771148,292.9755554199219,297.1499938964844,293.1499938964844,0.6865060329437256,-11186.8330078125,303.9742431640625,0.9990000128746032,0.9093270301818848,0.596477746963501,293.1719665527344,297.1499938964844,293.1499938964844,0.070156492292881,-8857.607421875,304.16143798828125,0.5382210612297058,0.0991810262203216,0.4666517078876495,288.4671325683594,291.1499938964844,258.98931884765625,258.5798645019531,279.1549072265625,293.22265625,288.4659423828125,1.0,0.5695486068725586,0.578393816947937,0.578393816947937,1.0,1.0,-2.991218090057373,1.2297837734222412,1.7614343166351318,0.5477686524391174,0.0,0.0,1.0,153.20301818847656,410.0,-40.359153747558594,-27994.029296875,2303.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24365234375,306.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.421875,26640.0,0.0,0.0,0.6563206911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658944845199585,1.6589676141738892,-2.2728439944330603e-05,0.0,0.0006660820799879,0.0,0.0,507.6370544433594,0.0,0.0,0.0,0.9056771397590636,4.0,0.0,1.0
373500,293.334716796875,297.1499938964844,293.1499938964844,0.4357975721359253,-7389.21533203125,304.1637878417969,0.8752226233482361,0.4284729361534118,0.3888254165649414,293.1801147460937,297.1499938964844,293.1499938964844,0.7039520144462585,-11403.603515625,303.9744873046875,0.9990000128746032,0.7793946266174316,0.6073848605155945,293.2284545898437,297.1499938964844,293.1499938964844,0.7039520740509033,-8422.662109375,303.9744873046875,0.9990000128746032,0.8509163856506348,0.4486123621463775,293.0101318359375,297.1499938964844,293.1499938964844,0.7039520144462585,-11403.603515625,303.9744873046875,0.9990000128746032,0.904744565486908,0.6073848605155945,293.1773376464844,297.1499938964844,293.1499938964844,0.0690621212124824,-8760.2412109375,304.1613464355469,0.5316005945205688,0.0978437960147857,0.4610449075698852,288.4506530761719,291.1499938964844,259.00994873046875,258.6071472167969,279.156494140625,293.2386779785156,288.4495849609375,1.0,0.5756447911262512,0.5788311958312988,0.5788311958312988,1.0,1.0,-3.017606973648072,1.2420676946640017,1.7755393981933594,0.5542173981666565,0.0,0.0,1.0,157.75401306152344,410.0,-42.45094299316406,-28186.115234375,2374.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30450439453125,306.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.015625,27720.0,0.0,0.0,0.661463737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595244407653809,1.659547209739685,-2.2744323359802365e-05,0.0,0.0006713016191497,0.0,0.0,508.1693115234375,0.0,0.0,0.0,0.9209653735160828,4.0,0.0,1.0
373560,293.3365173339844,297.1499938964844,293.1499938964844,0.4324598610401153,-7343.63916015625,304.1673278808594,0.8684165477752686,0.4257830381393432,0.3865413069725036,293.2229919433594,297.1499938964844,293.1499938964844,0.7199112176895142,-11598.6611328125,303.9773864746094,0.9990000128746032,0.7705913186073303,0.6179835796356201,293.27032470703125,297.1499938964844,293.1499938964844,0.7199112176895142,-8566.7314453125,303.9773864746094,0.9990000128746032,0.8416951894760132,0.4564405679702759,293.0447998046875,297.1499938964844,293.1499938964844,0.7199112176895142,-11598.6611328125,303.9773864746094,0.9990000128746032,0.899708092212677,0.6179835796356201,293.18182373046875,297.1499938964844,293.1499938964844,0.0679337531328201,-8658.6865234375,304.1613464355469,0.5255329012870789,0.0966168418526649,0.4559389352798462,288.4582824707031,291.1499938964844,259.0301818847656,258.6338195800781,279.1594543457031,293.2631530761719,288.45819091796875,1.0,0.5816319584846497,0.5795273780822754,0.5795273780822754,1.0,1.0,-3.04361629486084,1.2545137405395508,1.789102554321289,0.5609121918678284,0.0,0.0,1.0,162.26097106933594,410.0,-13.620471954345703,-28487.4609375,2446.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3505249023437,306.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.021484375,27720.0,0.0,0.0,0.6666463613510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841518878936768,1.6841752529144287,-2.342438710911665e-05,0.0,0.0006765613215975,0.0,0.0,531.1306762695312,0.0,0.0,0.0,0.9198351502418518,4.0,0.0,1.0
373620,293.3393249511719,297.1499938964844,293.1499938964844,0.4268743097782135,-7268.74365234375,304.1708068847656,0.8558068871498108,0.4204878509044647,0.3820425271987915,293.30535888671875,297.1499938964844,293.1499938964844,0.7527839541435242,-11999.083984375,303.9801025390625,0.9990000128746032,0.7520250082015991,0.6384064555168152,293.3456420898437,297.1499938964844,293.1499938964844,0.7527839541435242,-8862.482421875,303.9801025390625,0.9990000128746032,0.8233548998832703,0.4715248346328735,293.1153564453125,297.1499938964844,293.1499938964844,0.7527839541435242,-11999.083984375,303.9801025390625,0.9990000128746032,0.8880704641342163,0.6384064555168152,293.1893310546875,297.1499938964844,293.1499938964844,0.0660606399178505,-8493.3408203125,304.1606750488281,0.5147224068641663,0.0942897722125053,0.4466973543167114,288.4390869140625,291.1499938964844,259.0692138671875,258.6851806640625,279.16357421875,293.31396484375,288.4382019042969,1.0,0.5932804346084595,0.5811594724655151,0.5811594724655151,1.0,1.0,-3.0943374633789062,1.2791566848754885,1.8151806592941284,0.5743457078933716,0.0,0.0,1.0,171.16546630859375,410.0,-25.38510513305664,-28864.728515625,2588.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4417724609375,306.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,27647.646484375,27720.0,0.0,0.0,0.6767519116401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691189527511597,1.6912131309509275,-2.3620565116289072e-05,0.0,0.0006868171622045,0.0,0.0,537.8169555664062,0.0,0.0,0.0,0.9233314394950868,4.0,0.0,1.0
373680,293.3393249511719,297.1499938964844,293.1499938964844,0.4268743097782135,-7268.74365234375,304.1708068847656,0.8558068871498108,0.4204878509044647,0.3820425271987915,293.30535888671875,297.1499938964844,293.1499938964844,0.7527839541435242,-11999.083984375,303.9801025390625,0.9990000128746032,0.7520250082015991,0.6384064555168152,293.3456420898437,297.1499938964844,293.1499938964844,0.7527839541435242,-8862.482421875,303.9801025390625,0.9990000128746032,0.8233548998832703,0.4715248346328735,293.1153564453125,297.1499938964844,293.1499938964844,0.7527839541435242,-11999.083984375,303.9801025390625,0.9990000128746032,0.8880704641342163,0.6384064555168152,293.1893310546875,297.1499938964844,293.1499938964844,0.0660606399178505,-8493.3408203125,304.1606750488281,0.5147224068641663,0.0942897722125053,0.4466973543167114,288.4390869140625,291.1499938964844,259.0692138671875,258.6851806640625,279.16357421875,293.31396484375,288.4382019042969,1.0,0.5932804346084595,0.5811594724655151,0.5811594724655151,1.0,1.0,-3.0943374633789062,1.2791566848754885,1.8151806592941284,0.5743457078933716,0.0,0.0,1.0,171.16546630859375,410.0,-25.38510513305664,-28864.728515625,2588.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4417724609375,306.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,27647.646484375,27720.0,0.0,0.0,0.6767519116401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691189527511597,1.6912131309509275,-2.3620565116289072e-05,0.0,0.0006868171622045,0.0,0.0,537.8169555664062,0.0,0.0,0.0,0.9233314394950868,4.0,0.0,1.0
373740,293.341552734375,297.1499938964844,293.1499938964844,0.4215587377548218,-7197.97705078125,304.1726989746094,0.8441954255104065,0.4152394235134125,0.3776091039180755,293.3795471191406,297.1499938964844,293.1499938964844,0.7857937216758728,-12397.1064453125,303.981689453125,0.9990000128746032,0.7330321073532104,0.6583359837532043,293.410400390625,297.1499938964844,293.1499938964844,0.7857937216758728,-9156.4609375,303.981689453125,0.9990000128746032,0.8052532076835632,0.4862447082996368,293.1866760253906,297.1499938964844,293.1499938964844,0.7857937216758728,-12397.1064453125,303.981689453125,0.9990000128746032,0.8744916319847107,0.6583359837532043,293.1971435546875,297.1499938964844,293.1499938964844,0.0640669837594032,-8318.78515625,304.16046142578125,0.5045552253723145,0.0917066782712936,0.4367475211620331,288.4114074707031,291.1499938964844,259.10614013671875,258.7335510253906,279.1648864746094,293.3554077148437,288.4104919433594,1.0,0.6044963598251343,0.5827121138572693,0.5827121138572693,1.0,1.0,-3.142664670944214,1.3026279211044312,1.8400368690490725,0.5871471166610718,0.0,0.0,1.0,180.05563354492188,410.0,-34.493499755859375,-29215.2890625,2731.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5460205078125,306.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9375,28800.0,0.0,0.0,0.6863369345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929033994674685,-2.366780245210976e-05,0.0,0.0006965447682887,0.0,0.0,539.4310913085938,0.0,0.0,0.0,0.939171016216278,4.0,0.0,1.0
373800,293.341552734375,297.1499938964844,293.1499938964844,0.4215587377548218,-7197.97705078125,304.1726989746094,0.8441954255104065,0.4152394235134125,0.3776091039180755,293.3795471191406,297.1499938964844,293.1499938964844,0.7857937216758728,-12397.1064453125,303.981689453125,0.9990000128746032,0.7330321073532104,0.6583359837532043,293.410400390625,297.1499938964844,293.1499938964844,0.7857937216758728,-9156.4609375,303.981689453125,0.9990000128746032,0.8052532076835632,0.4862447082996368,293.1866760253906,297.1499938964844,293.1499938964844,0.7857937216758728,-12397.1064453125,303.981689453125,0.9990000128746032,0.8744916319847107,0.6583359837532043,293.1971435546875,297.1499938964844,293.1499938964844,0.0640669837594032,-8318.78515625,304.16046142578125,0.5045552253723145,0.0917066782712936,0.4367475211620331,288.4114074707031,291.1499938964844,259.10614013671875,258.7335510253906,279.1648864746094,293.3554077148437,288.4104919433594,1.0,0.6044963598251343,0.5827121138572693,0.5827121138572693,1.0,1.0,-3.142664670944214,1.3026279211044312,1.8400368690490725,0.5871471166610718,0.0,0.0,1.0,180.05563354492188,410.0,-34.493499755859375,-29215.2890625,2731.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5460205078125,306.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9375,28800.0,0.0,0.0,0.6863369345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929033994674685,-2.366780245210976e-05,0.0,0.0006965447682887,0.0,0.0,539.4310913085938,0.0,0.0,0.0,0.939171016216278,4.0,0.0,1.0
373860,293.3436279296875,297.1499938964844,293.1499938964844,0.4152596592903137,-7113.318359375,304.1755065917969,0.8333291411399841,0.4099659323692322,0.3731667995452881,293.4472351074219,297.1499938964844,293.1499938964844,0.8166555762290955,-12762.6162109375,303.9862670898437,0.9990000128746032,0.7134882807731628,0.6776624321937561,293.46881103515625,297.1499938964844,293.1499938964844,0.8170009255409241,-9430.046875,303.985595703125,0.9990000128746032,0.7868075370788574,0.5007383227348328,293.2588195800781,297.1499938964844,293.1499938964844,0.8170009255409241,-12767.51953125,303.985595703125,0.9990000128746032,0.8589377403259277,0.6779592037200928,293.2050170898437,297.1499938964844,293.1499938964844,0.0616640821099281,-8107.92529296875,304.1609802246094,0.4947047531604767,0.0889180228114128,0.4257376492023468,288.4141540527344,291.1499938964844,259.14068603515625,258.778564453125,279.16632080078125,293.3987121582031,288.4136657714844,1.0,0.6152781844139099,0.5844151973724365,0.5844151973724365,1.0,1.0,-3.1883461475372314,1.32510507106781,1.8632410764694207,0.5995598435401917,0.0,0.0,1.0,188.96896362304688,410.0,-13.524492263793944,-29672.525390625,2872.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62213134765625,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28655.853515625,28800.0,0.0,0.0,0.6958359479904175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721749186515808,1.721773624420166,-2.448192026349716e-05,0.0,0.0007061850046738,0.0,0.0,567.5020751953125,0.0,0.0,0.0,0.9401186108589172,4.0,0.0,1.0
373920,293.3436279296875,297.1499938964844,293.1499938964844,0.4152596592903137,-7113.318359375,304.1755065917969,0.8333291411399841,0.4099659323692322,0.3731667995452881,293.4472351074219,297.1499938964844,293.1499938964844,0.8166555762290955,-12762.6162109375,303.9862670898437,0.9990000128746032,0.7134882807731628,0.6776624321937561,293.46881103515625,297.1499938964844,293.1499938964844,0.8170009255409241,-9430.046875,303.985595703125,0.9990000128746032,0.7868075370788574,0.5007383227348328,293.2588195800781,297.1499938964844,293.1499938964844,0.8170009255409241,-12767.51953125,303.985595703125,0.9990000128746032,0.8589377403259277,0.6779592037200928,293.2050170898437,297.1499938964844,293.1499938964844,0.0616640821099281,-8107.92529296875,304.1609802246094,0.4947047531604767,0.0889180228114128,0.4257376492023468,288.4141540527344,291.1499938964844,259.14068603515625,258.778564453125,279.16632080078125,293.3987121582031,288.4136657714844,1.0,0.6152781844139099,0.5844151973724365,0.5844151973724365,1.0,1.0,-3.1883461475372314,1.32510507106781,1.8632410764694207,0.5995598435401917,0.0,0.0,1.0,188.96896362304688,410.0,-13.524492263793944,-29672.525390625,2872.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62213134765625,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28655.853515625,28800.0,0.0,0.0,0.6958359479904175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721749186515808,1.721773624420166,-2.448192026349716e-05,0.0,0.0007061850046738,0.0,0.0,567.5020751953125,0.0,0.0,0.0,0.9401186108589172,4.0,0.0,1.0
373980,293.3453063964844,297.1499938964844,293.1499938964844,0.4094116687774658,-7035.19921875,304.1767883300781,0.8194045424461365,0.4047199785709381,0.3688941597938537,293.48834228515625,297.1499938964844,293.1499938964844,0.807122528553009,-12582.3349609375,304.0568542480469,0.9840218424797058,0.697533130645752,0.6647873520851135,293.5301818847656,297.1499938964844,293.1499938964844,0.861400842666626,-9832.1904296875,303.9664611816406,0.9990000128746032,0.7663149237632751,0.5225313901901245,293.3348693847656,297.1499938964844,293.1499938964844,0.861400842666626,-13311.9892578125,303.9664611816406,0.9990000128746032,0.8407850861549377,0.7074652314186096,293.212646484375,297.1499938964844,293.1499938964844,0.0592984221875667,-7903.31689453125,304.1612548828125,0.4825956225395202,0.0859791710972786,0.4148220717906952,288.4077453613281,291.1499938964844,259.172607421875,258.81982421875,279.1685485839844,293.4400329589844,288.4078369140625,1.0,0.6254720687866211,0.586395800113678,0.586395800113678,1.0,1.0,-3.216304540634156,1.3400089740753174,1.8762954473495483,0.608505368232727,0.0,0.0,1.0,201.0896453857422,410.0,-7.722679138183594,-29924.2734375,2996.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72125244140625,306.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.173828125,28800.0,0.0,0.0,0.7047723531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250601053237915,1.7250847816467283,-2.4576169380452484e-05,0.0,0.0007152543403208,0.0,0.0,570.7824096679688,0.0,0.0,0.0,0.9417616724967957,4.0,0.0,1.0
374040,293.3453063964844,297.1499938964844,293.1499938964844,0.4094116687774658,-7035.19921875,304.1767883300781,0.8194045424461365,0.4047199785709381,0.3688941597938537,293.48834228515625,297.1499938964844,293.1499938964844,0.807122528553009,-12582.3349609375,304.0568542480469,0.9840218424797058,0.697533130645752,0.6647873520851135,293.5301818847656,297.1499938964844,293.1499938964844,0.861400842666626,-9832.1904296875,303.9664611816406,0.9990000128746032,0.7663149237632751,0.5225313901901245,293.3348693847656,297.1499938964844,293.1499938964844,0.861400842666626,-13311.9892578125,303.9664611816406,0.9990000128746032,0.8407850861549377,0.7074652314186096,293.212646484375,297.1499938964844,293.1499938964844,0.0592984221875667,-7903.31689453125,304.1612548828125,0.4825956225395202,0.0859791710972786,0.4148220717906952,288.4077453613281,291.1499938964844,259.172607421875,258.81982421875,279.1685485839844,293.4400329589844,288.4078369140625,1.0,0.6254720687866211,0.586395800113678,0.586395800113678,1.0,1.0,-3.216304540634156,1.3400089740753174,1.8762954473495483,0.608505368232727,0.0,0.0,1.0,201.0896453857422,410.0,-7.722679138183594,-29924.2734375,2996.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72125244140625,306.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,28766.173828125,28800.0,0.0,0.0,0.7047723531723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250601053237915,1.7250847816467283,-2.4576169380452484e-05,0.0,0.0007152543403208,0.0,0.0,570.7824096679688,0.0,0.0,0.0,0.9417616724967957,4.0,0.0,1.0
