time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.34625244140625,297.1499938964844,293.1499938964844,0.4063350260257721,-6993.931640625,304.177490234375,0.8125497102737427,0.4020581543445587,0.3667362034320831,293.49688720703125,297.1499938964844,293.1499938964844,0.801646888256073,-12492.5634765625,304.0836181640625,0.9754574298858644,0.6915624141693115,0.6589652299880981,293.56268310546875,297.1499938964844,293.1499938964844,0.88126540184021,-10005.646484375,303.9639892578125,0.9990000128746032,0.7551085948944092,0.5318379998207092,293.3742370605469,297.1499938964844,293.1499938964844,0.8836832046508789,-13580.900390625,303.95928955078125,0.9990000128746032,0.8307128548622131,0.7221416234970093,293.21661376953125,297.1499938964844,293.1499938964844,0.057995606213808,-7791.34326171875,304.1615905761719,0.4759646356105804,0.0844088047742843,0.4089620113372803,288.4086608886719,291.1499938964844,259.1875,258.83892822265625,279.1693725585937,293.46044921875,288.408935546875,1.0,0.6303427815437317,0.5874260067939758,0.5874260067939758,1.0,1.0,-3.2285265922546387,1.3467154502868652,1.8818111419677728,0.6126449704170227,0.0,0.0,1.0,207.2259216308593,410.0,-2.5225892066955566,-30048.875,3056.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7850341796875,306.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.57421875,29880.0,0.0,0.0,0.7089279890060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255817651748655,1.7256064414978027,-2.4591035980847664e-05,0.0,0.0007194717763923,0.0,0.0,571.3003540039062,0.0,0.0,0.0,0.9570205807685852,4.0,0.0,1.0
374160,293.3470764160156,297.1499938964844,293.1499938964844,0.4024535119533539,-6940.93603515625,304.1795654296875,0.8034324049949646,0.3994121551513672,0.3646758794784546,293.5021057128906,297.1499938964844,293.1499938964844,0.7949162125587463,-12390.8779296875,304.1078491210937,0.964184820652008,0.6861404180526733,0.6539759039878845,293.58416748046875,297.1499938964844,293.1499938964844,0.8725804090499878,-9894.2939453125,304.0136108398437,0.9892057180404664,0.7456449866294861,0.525356113910675,293.41552734375,297.1499938964844,293.1499938964844,0.9116249084472656,-13924.1845703125,303.9432067871094,0.9990000128746032,0.8197658658027649,0.7427465319633484,293.22021484375,297.1499938964844,293.1499938964844,0.0566044449806213,-7670.626953125,304.1620178222656,0.4667468965053558,0.0828527212142944,0.403463751077652,288.4410095214844,291.1499938964844,259.2016296386719,258.85693359375,279.1704406738281,293.4779968261719,288.44293212890625,1.0,0.634989857673645,0.5885338187217712,0.5885338187217712,1.0,1.0,-3.2304129600524902,1.3489114046096802,1.88150155544281,0.6146113276481628,0.0,0.0,1.0,215.38888549804688,410.0,41.19960403442383,-30242.443359375,3105.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8425598144531,306.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29588.939453125,29880.0,0.0,0.0,0.7130252718925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495561838150024,1.7495814561843872,-2.527909418859053e-05,0.0,0.0007236300152726,0.0,0.0,595.445068359375,0.0,0.0,0.0,0.9555134773254396,4.0,0.0,1.0
374220,293.3486633300781,297.1499938964844,293.1499938964844,0.3951202929019928,-6841.27880859375,304.1819152832031,0.7826581597328186,0.3940923810005188,0.3606801331043243,293.5080261230469,297.1499938964844,293.1499938964844,0.7819881439208984,-12205.982421875,304.1431579589844,0.9367018342018129,0.6760085821151733,0.6450941562652588,293.5958557128906,297.1499938964844,293.1499938964844,0.8579975962638855,-9719.201171875,304.0824890136719,0.9641779661178588,0.7322276830673218,0.5156575441360474,293.4968566894531,297.1499938964844,293.1499938964844,0.9411416053771972,-14232.9501953125,303.9681091308594,0.9895668625831604,0.7964978218078613,0.760392963886261,293.2261962890625,297.1499938964844,293.1499938964844,0.0540851354598999,-7454.66455078125,304.16217041015625,0.4435166418552398,0.0798556581139564,0.3935170173645019,288.4964904785156,291.1499938964844,259.2275390625,258.8894958496094,279.172607421875,293.5057678222656,288.500244140625,1.0,0.6435741782188416,0.590863823890686,0.590863823890686,1.0,1.0,-3.213411331176758,1.3441143035888672,1.8692970275878904,0.6140987873077393,0.0,0.0,1.0,235.31398010253903,410.0,76.39299774169922,-30333.255859375,3177.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9936218261719,306.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,29812.701171875,29880.0,0.0,0.0,0.7204659581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561590671539309,1.7561845779418943,-2.547026269894559e-05,0.0,0.0007311813533306,0.0,0.0,602.2122802734375,0.0,0.0,0.0,0.9587862491607666,4.0,0.0,1.0
374280,293.3486633300781,297.1499938964844,293.1499938964844,0.3951202929019928,-6841.27880859375,304.1819152832031,0.7826581597328186,0.3940923810005188,0.3606801331043243,293.5080261230469,297.1499938964844,293.1499938964844,0.7819881439208984,-12205.982421875,304.1431579589844,0.9367018342018129,0.6760085821151733,0.6450941562652588,293.5958557128906,297.1499938964844,293.1499938964844,0.8579975962638855,-9719.201171875,304.0824890136719,0.9641779661178588,0.7322276830673218,0.5156575441360474,293.4968566894531,297.1499938964844,293.1499938964844,0.9411416053771972,-14232.9501953125,303.9681091308594,0.9895668625831604,0.7964978218078613,0.760392963886261,293.2261962890625,297.1499938964844,293.1499938964844,0.0540851354598999,-7454.66455078125,304.16217041015625,0.4435166418552398,0.0798556581139564,0.3935170173645019,288.4964904785156,291.1499938964844,259.2275390625,258.8894958496094,279.172607421875,293.5057678222656,288.500244140625,1.0,0.6435741782188416,0.590863823890686,0.590863823890686,1.0,1.0,-3.213411331176758,1.3441143035888672,1.8692970275878904,0.6140987873077393,0.0,0.0,1.0,235.31398010253903,410.0,76.39299774169922,-30333.255859375,3177.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9936218261719,306.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,29812.701171875,29880.0,0.0,0.0,0.7204659581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561590671539309,1.7561845779418943,-2.547026269894559e-05,0.0,0.0007311813533306,0.0,0.0,602.2122802734375,0.0,0.0,0.0,0.9587862491607666,4.0,0.0,1.0
374340,293.350830078125,297.1499938964844,293.1499938964844,0.3862951099872589,-6719.6943359375,304.1860046386719,0.7604659199714661,0.3886223137378692,0.3569030165672302,293.5116882324219,297.1499938964844,293.1499938964844,0.7654052376747131,-11983.5712890625,304.17291259765625,0.9058793783187866,0.6661970615386963,0.6370102763175964,293.5963134765625,297.1499938964844,293.1499938964844,0.8411791920661926,-9540.021484375,304.13262939453125,0.93306702375412,0.7208295464515686,0.5084294676780701,293.52801513671875,297.1499938964844,293.1499938964844,0.9214432239532472,-13919.6455078125,304.06011962890625,0.9609971642494202,0.781315267086029,0.7453097701072693,293.2300720214844,297.1499938964844,293.1499938964844,0.0518501736223697,-7261.10791015625,304.1618347167969,0.4227142035961151,0.0771392732858657,0.3862608075141907,288.6153564453125,291.1499938964844,259.25,258.9171142578125,279.1733703613281,293.516845703125,288.6202392578125,1.0,0.6508504748344421,0.5932995676994324,0.5932995676994324,1.0,1.0,-3.162775993347168,1.3243002891540527,1.8384757041931152,0.6056889891624451,0.0,0.0,1.0,260.4068908691406,410.0,142.11236572265625,-30319.96484375,3205.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24981689453125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.501953125,30960.0,0.0,0.0,0.726046621799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576841115951538,1.7577096223831177,-2.551451871113386e-05,0.0,0.0007368450169451,0.0,0.0,603.7825317382812,0.0,0.0,0.0,0.9745423197746276,4.0,0.0,1.0
374400,293.350830078125,297.1499938964844,293.1499938964844,0.3862951099872589,-6719.6943359375,304.1860046386719,0.7604659199714661,0.3886223137378692,0.3569030165672302,293.5116882324219,297.1499938964844,293.1499938964844,0.7654052376747131,-11983.5712890625,304.17291259765625,0.9058793783187866,0.6661970615386963,0.6370102763175964,293.5963134765625,297.1499938964844,293.1499938964844,0.8411791920661926,-9540.021484375,304.13262939453125,0.93306702375412,0.7208295464515686,0.5084294676780701,293.52801513671875,297.1499938964844,293.1499938964844,0.9214432239532472,-13919.6455078125,304.06011962890625,0.9609971642494202,0.781315267086029,0.7453097701072693,293.2300720214844,297.1499938964844,293.1499938964844,0.0518501736223697,-7261.10791015625,304.1618347167969,0.4227142035961151,0.0771392732858657,0.3862608075141907,288.6153564453125,291.1499938964844,259.25,258.9171142578125,279.1733703613281,293.516845703125,288.6202392578125,1.0,0.6508504748344421,0.5932995676994324,0.5932995676994324,1.0,1.0,-3.162775993347168,1.3243002891540527,1.8384757041931152,0.6056889891624451,0.0,0.0,1.0,260.4068908691406,410.0,142.11236572265625,-30319.96484375,3205.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24981689453125,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.501953125,30960.0,0.0,0.0,0.726046621799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576841115951538,1.7577096223831177,-2.551451871113386e-05,0.0,0.0007368450169451,0.0,0.0,603.7825317382812,0.0,0.0,0.0,0.9745423197746276,4.0,0.0,1.0
374460,293.3539123535156,297.1499938964844,293.1499938964844,0.3757493793964386,-6573.0146484375,304.1914978027344,0.7438364624977112,0.3829116225242615,0.3527428805828094,293.5152282714844,297.1499938964844,293.1499938964844,0.7451995611190796,-11721.3876953125,304.1986083984375,0.8843191862106323,0.65631502866745,0.6287342309951782,293.5947570800781,297.1499938964844,293.1499938964844,0.8203045129776001,-9333.625,304.1727294921875,0.9081315994262696,0.7098387479782104,0.501492977142334,293.5377502441406,297.1499938964844,293.1499938964844,0.9017451405525208,-13633.5869140625,304.12213134765625,0.9361565113067628,0.7697480320930481,0.7349380850791931,293.23297119140625,297.1499938964844,293.1499938964844,0.0493755303323268,-7046.67529296875,304.1620178222656,0.4084212183952331,0.0745237544178962,0.3788881599903106,288.7802734375,291.1499938964844,259.26715087890625,258.9386291503906,279.17138671875,293.52069091796875,288.7860717773437,1.0,0.6570793390274048,0.5953443050384521,0.5953443050384521,1.0,1.0,-3.118147850036621,1.3066411018371582,1.811506748199463,0.5978900790214539,0.0,0.0,1.0,282.1161804199219,410.0,199.6941833496093,-30491.212890625,3225.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5277404785156,307.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,30823.134765625,30960.0,0.0,0.0,0.7303177714347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856979370117188,-2.6333520509069785e-05,0.0,0.0007411796832457,0.0,0.0,633.08642578125,0.0,0.0,0.0,0.9749967455863952,4.0,0.0,1.0
374520,293.3539123535156,297.1499938964844,293.1499938964844,0.3757493793964386,-6573.0146484375,304.1914978027344,0.7438364624977112,0.3829116225242615,0.3527428805828094,293.5152282714844,297.1499938964844,293.1499938964844,0.7451995611190796,-11721.3876953125,304.1986083984375,0.8843191862106323,0.65631502866745,0.6287342309951782,293.5947570800781,297.1499938964844,293.1499938964844,0.8203045129776001,-9333.625,304.1727294921875,0.9081315994262696,0.7098387479782104,0.501492977142334,293.5377502441406,297.1499938964844,293.1499938964844,0.9017451405525208,-13633.5869140625,304.12213134765625,0.9361565113067628,0.7697480320930481,0.7349380850791931,293.23297119140625,297.1499938964844,293.1499938964844,0.0493755303323268,-7046.67529296875,304.1620178222656,0.4084212183952331,0.0745237544178962,0.3788881599903106,288.7802734375,291.1499938964844,259.26715087890625,258.9386291503906,279.17138671875,293.52069091796875,288.7860717773437,1.0,0.6570793390274048,0.5953443050384521,0.5953443050384521,1.0,1.0,-3.118147850036621,1.3066411018371582,1.811506748199463,0.5978900790214539,0.0,0.0,1.0,282.1161804199219,410.0,199.6941833496093,-30491.212890625,3225.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5277404785156,307.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,30823.134765625,30960.0,0.0,0.0,0.7303177714347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856979370117188,-2.6333520509069785e-05,0.0,0.0007411796832457,0.0,0.0,633.08642578125,0.0,0.0,0.0,0.9749967455863952,4.0,0.0,1.0
374580,293.35693359375,297.1499938964844,293.1499938964844,0.3654477596282959,-6429.7421875,304.1947937011719,0.7303353548049927,0.3771361410617828,0.3483966886997223,293.51806640625,297.1499938964844,293.1499938964844,0.7250022292137146,-11465.1015625,304.21588134765625,0.8665682673454285,0.6464880108833313,0.6203754544258118,293.5915832519531,297.1499938964844,293.1499938964844,0.7992138266563416,-9133.5107421875,304.20001220703125,0.8893923163414001,0.6992105841636658,0.494724303483963,293.541015625,297.1499938964844,293.1499938964844,0.8820444941520691,-13368.111328125,304.163818359375,0.9149709343910216,0.7592567205429077,0.7258108258247375,293.2352294921875,297.1499938964844,293.1499938964844,0.0469348765909671,-6837.8955078125,304.1620788574219,0.3965028822422027,0.0719604790210723,0.3713092803955078,288.9310302734375,291.1499938964844,259.2776794433594,258.9534912109375,279.1689453125,293.5218200683594,288.9368896484375,1.0,0.6623512506484985,0.5971181988716125,0.5971181988716125,1.0,1.0,-3.074649810791016,1.2890751361846924,1.7855746746063232,0.5899436473846436,0.0,0.0,1.0,301.717041015625,410.0,207.3998870849609,-30551.83203125,3235.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8276672363281,307.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.029296875,30960.0,0.0,0.0,0.7332097291946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887364625930786,1.7887628078460691,-2.6423989766044546e-05,0.0,0.0007441146881319,0.0,0.0,636.351806640625,0.0,0.0,0.0,0.9765149354934692,4.0,0.0,1.0
374640,293.35693359375,297.1499938964844,293.1499938964844,0.3654477596282959,-6429.7421875,304.1947937011719,0.7303353548049927,0.3771361410617828,0.3483966886997223,293.51806640625,297.1499938964844,293.1499938964844,0.7250022292137146,-11465.1015625,304.21588134765625,0.8665682673454285,0.6464880108833313,0.6203754544258118,293.5915832519531,297.1499938964844,293.1499938964844,0.7992138266563416,-9133.5107421875,304.20001220703125,0.8893923163414001,0.6992105841636658,0.494724303483963,293.541015625,297.1499938964844,293.1499938964844,0.8820444941520691,-13368.111328125,304.163818359375,0.9149709343910216,0.7592567205429077,0.7258108258247375,293.2352294921875,297.1499938964844,293.1499938964844,0.0469348765909671,-6837.8955078125,304.1620788574219,0.3965028822422027,0.0719604790210723,0.3713092803955078,288.9310302734375,291.1499938964844,259.2776794433594,258.9534912109375,279.1689453125,293.5218200683594,288.9368896484375,1.0,0.6623512506484985,0.5971181988716125,0.5971181988716125,1.0,1.0,-3.074649810791016,1.2890751361846924,1.7855746746063232,0.5899436473846436,0.0,0.0,1.0,301.717041015625,410.0,207.3998870849609,-30551.83203125,3235.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8276672363281,307.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.029296875,30960.0,0.0,0.0,0.7332097291946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887364625930786,1.7887628078460691,-2.6423989766044546e-05,0.0,0.0007441146881319,0.0,0.0,636.351806640625,0.0,0.0,0.0,0.9765149354934692,4.0,0.0,1.0
374700,293.3582458496094,297.1499938964844,293.1499938964844,0.3602999150753021,-6357.94140625,304.1960144042969,0.7243579626083374,0.3742567300796509,0.3461982309818268,293.5190734863281,297.1499938964844,293.1499938964844,0.7147731781005859,-11336.51953125,304.2225036621094,0.8588473200798035,0.6416248679161072,0.6162092685699463,293.58941650390625,297.1499938964844,293.1499938964844,0.7884696125984192,-9033.60546875,304.2104187011719,0.8812255263328552,0.694042980670929,0.4914190769195556,293.5413513183594,297.1499938964844,293.1499938964844,0.8718196153640747,-13235.779296875,304.1798400878906,0.9061083793640136,0.7542331218719482,0.7214599847793579,293.236083984375,297.1499938964844,293.1499938964844,0.0457192026078701,-6734.46240234375,304.1620788574219,0.3904507160186767,0.0707127824425697,0.3675215542316437,289.0066223144531,291.1499938964844,259.2806091308594,258.9585876464844,279.167724609375,293.5216979980469,289.0125732421875,1.0,0.664657473564148,0.59791100025177,0.59791100025177,1.0,1.0,-3.0532400608062744,1.2803068161010742,1.7729332447052002,0.5859084725379944,0.0,0.0,1.0,310.7991638183594,410.0,209.18795776367188,-30579.50390625,3237.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9815673828125,307.896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.259765625,32040.0,0.0,0.0,0.7341592311859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892056703567505,1.7892321348190308,-2.643785592226777e-05,0.0,0.0007450783159583,0.0,0.0,636.8527221679688,0.0,0.0,0.0,0.9917473196983336,4.0,0.0,1.0
374760,293.35943603515625,297.1499938964844,293.1499938964844,0.3546072840690613,-6277.80224609375,304.1979675292969,0.7186959385871887,0.3713808059692383,0.3439879119396209,293.5199279785156,297.1499938964844,293.1499938964844,0.703448474407196,-11193.69140625,304.2298889160156,0.8517686128616333,0.6367852091789246,0.6120532751083374,293.58697509765625,297.1499938964844,293.1499938964844,0.7765076160430908,-8922.763671875,304.2211608886719,0.8737048506736755,0.6889539361000061,0.4881620407104492,293.54119873046875,297.1499938964844,293.1499938964844,0.8601388335227966,-13087.1025390625,304.19561767578125,0.8984330296516418,0.7493060827255249,0.7171999216079712,293.2367553710937,297.1499938964844,293.1499938964844,0.0444153286516666,-6622.7998046875,304.1622619628906,0.3841028213500976,0.0694881677627563,0.3637533485889435,289.1031188964844,291.1499938964844,259.2821044921875,258.9622497558594,279.1665344238281,293.521240234375,289.1098937988281,1.0,0.6667600274085999,0.5986477136611938,0.5986477136611938,1.0,1.0,-3.03201961517334,1.271542191505432,1.7604774236679075,0.5818354487419128,0.0,0.0,1.0,319.44000244140625,410.0,235.984619140625,-30705.998046875,3237.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1190490722656,308.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.876953125,32040.0,0.0,0.0,0.7349811792373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126012086868288,-2.7132964532938782e-05,0.0,0.0007459124899469,0.0,0.0,662.1336669921875,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
374820,293.36151123046875,297.1499938964844,293.1499938964844,0.3442322611808777,-6132.09423828125,304.1992492675781,0.7077827453613281,0.3656578660011291,0.339536190032959,293.5209350585937,297.1499938964844,293.1499938964844,0.6825152635574341,-10932.4775390625,304.2380065917969,0.8392069339752197,0.6272030472755432,0.6037653088569641,293.58123779296875,297.1499938964844,293.1499938964844,0.7544202208518982,-8721.4306640625,304.23406982421875,0.8603533506393433,0.6790457963943481,0.4817820489406585,293.5394897460937,297.1499938964844,293.1499938964844,0.8384050130844116,-12817.5078125,304.21636962890625,0.8847846984863281,0.7397400736808777,0.7088885307312012,293.2376708984375,297.1499938964844,293.1499938964844,0.042004570364952,-6418.48095703125,304.1622009277344,0.3722051680088043,0.0671049579977989,0.3562775552272796,289.2613830566406,291.1499938964844,259.28106689453125,258.9654541015625,279.1642761230469,293.5194702148437,289.2674255371094,1.0,0.6703876852989197,0.5999601483345032,0.5999601483345032,1.0,1.0,-2.9900565147399902,1.2540041208267212,1.7360522747039795,0.5735691785812378,0.0,0.0,1.0,335.4768371582031,410.0,222.8399810791016,-30742.427734375,3231.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3835754394531,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.396484375,32040.0,0.0,0.0,0.7359275221824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187991380691528,1.81882643699646,-2.731965469138231e-05,0.0,0.000746872916352,0.0,0.0,668.979248046875,0.0,0.0,0.0,0.9929704070091248,4.0,0.0,1.0
374880,293.36151123046875,297.1499938964844,293.1499938964844,0.3442322611808777,-6132.09423828125,304.1992492675781,0.7077827453613281,0.3656578660011291,0.339536190032959,293.5209350585937,297.1499938964844,293.1499938964844,0.6825152635574341,-10932.4775390625,304.2380065917969,0.8392069339752197,0.6272030472755432,0.6037653088569641,293.58123779296875,297.1499938964844,293.1499938964844,0.7544202208518982,-8721.4306640625,304.23406982421875,0.8603533506393433,0.6790457963943481,0.4817820489406585,293.5394897460937,297.1499938964844,293.1499938964844,0.8384050130844116,-12817.5078125,304.21636962890625,0.8847846984863281,0.7397400736808777,0.7088885307312012,293.2376708984375,297.1499938964844,293.1499938964844,0.042004570364952,-6418.48095703125,304.1622009277344,0.3722051680088043,0.0671049579977989,0.3562775552272796,289.2613830566406,291.1499938964844,259.28106689453125,258.9654541015625,279.1642761230469,293.5194702148437,289.2674255371094,1.0,0.6703876852989197,0.5999601483345032,0.5999601483345032,1.0,1.0,-2.9900565147399902,1.2540041208267212,1.7360522747039795,0.5735691785812378,0.0,0.0,1.0,335.4768371582031,410.0,222.8399810791016,-30742.427734375,3231.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3835754394531,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,31977.396484375,32040.0,0.0,0.0,0.7359275221824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187991380691528,1.81882643699646,-2.731965469138231e-05,0.0,0.000746872916352,0.0,0.0,668.979248046875,0.0,0.0,0.0,0.9929704070091248,4.0,0.0,1.0
374940,293.3630676269531,297.1499938964844,293.1499938964844,0.3342846632003784,-5991.7568359375,304.1993713378906,0.6974996328353882,0.3599816858768463,0.3350649178028106,293.5211486816406,297.1499938964844,293.1499938964844,0.6622876524925232,-10680.7080078125,304.2423095703125,0.8283105492591858,0.6177619695663452,0.5955455303192139,293.5744323730469,297.1499938964844,293.1499938964844,0.7331390976905823,-8529.2099609375,304.24139404296875,0.8489266633987427,0.6695016622543335,0.4756086766719818,293.5361633300781,297.1499938964844,293.1499938964844,0.8171331882476807,-12558.8515625,304.2295227050781,0.8729749321937561,0.7305468916893005,0.7008686661720276,293.238037109375,297.1499938964844,293.1499938964844,0.0396933257579803,-6223.1728515625,304.1619873046875,0.3613783717155456,0.0648083686828613,0.3488885760307312,289.4083557128906,291.1499938964844,259.275146484375,258.9636535644531,279.16217041015625,293.5166320800781,289.4141845703125,1.0,0.6733101010322571,0.6010721325874329,0.6010721325874329,1.0,1.0,-2.948856830596924,1.236539602279663,1.7123173475265503,0.5652024745941162,0.0,0.0,1.0,349.944580078125,398.0,209.5366668701172,-30747.693359375,3218.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,308.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,32026.11328125,33120.0,0.0,0.0,0.7358776330947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201841115951536,1.820211410522461,-2.7361274987924844e-05,0.0,0.000746822275687,0.0,0.0,670.508544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.3630676269531,297.1499938964844,293.1499938964844,0.3342846632003784,-5991.7568359375,304.1993713378906,0.6974996328353882,0.3599816858768463,0.3350649178028106,293.5211486816406,297.1499938964844,293.1499938964844,0.6622876524925232,-10680.7080078125,304.2423095703125,0.8283105492591858,0.6177619695663452,0.5955455303192139,293.5744323730469,297.1499938964844,293.1499938964844,0.7331390976905823,-8529.2099609375,304.24139404296875,0.8489266633987427,0.6695016622543335,0.4756086766719818,293.5361633300781,297.1499938964844,293.1499938964844,0.8171331882476807,-12558.8515625,304.2295227050781,0.8729749321937561,0.7305468916893005,0.7008686661720276,293.238037109375,297.1499938964844,293.1499938964844,0.0396933257579803,-6223.1728515625,304.1619873046875,0.3613783717155456,0.0648083686828613,0.3488885760307312,289.4083557128906,291.1499938964844,259.275146484375,258.9636535644531,279.16217041015625,293.5166320800781,289.4141845703125,1.0,0.6733101010322571,0.6010721325874329,0.6010721325874329,1.0,1.0,-2.948856830596924,1.236539602279663,1.7123173475265503,0.5652024745941162,0.0,0.0,1.0,349.944580078125,398.0,209.5366668701172,-30747.693359375,3218.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,308.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,32026.11328125,33120.0,0.0,0.0,0.7358776330947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201841115951536,1.820211410522461,-2.7361274987924844e-05,0.0,0.000746822275687,0.0,0.0,670.508544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.36444091796875,297.1499938964844,293.1499938964844,0.3242731988430023,-5849.30908203125,304.1995544433594,0.6884915828704834,0.3543042838573456,0.3305219411849975,293.52099609375,297.1499938964844,293.1499938964844,0.6419551372528076,-10426.4365234375,304.2452697753906,0.818869411945343,0.608393669128418,0.5873216390609741,293.5669250488281,297.1499938964844,293.1499938964844,0.7118470072746277,-8336.91796875,304.2462158203125,0.8393739461898804,0.6602692008018494,0.4695881307125091,293.53173828125,297.1499938964844,293.1499938964844,0.7955133318901062,-12298.0830078125,304.23883056640625,0.8630800843238831,0.7216594219207764,0.6930536031723022,293.2379455566406,297.1499938964844,293.1499938964844,0.0373831540346145,-6027.01025390625,304.1618347167969,0.3517273366451263,0.0625975355505943,0.3414432406425476,289.5614318847656,291.1499938964844,259.264892578125,258.9574279785156,279.1604309082031,293.5131225585937,289.567138671875,1.0,0.6750516295433044,0.6020244359970093,0.6020244359970093,1.0,1.0,-2.907931089401245,1.2189817428588867,1.6889493465423584,0.5566869378089905,0.0,0.0,1.0,362.0962219238281,386.0,207.6291046142578,-30772.37890625,3193.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,308.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7351166009902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007460498600266,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.36444091796875,297.1499938964844,293.1499938964844,0.3242731988430023,-5849.30908203125,304.1995544433594,0.6884915828704834,0.3543042838573456,0.3305219411849975,293.52099609375,297.1499938964844,293.1499938964844,0.6419551372528076,-10426.4365234375,304.2452697753906,0.818869411945343,0.608393669128418,0.5873216390609741,293.5669250488281,297.1499938964844,293.1499938964844,0.7118470072746277,-8336.91796875,304.2462158203125,0.8393739461898804,0.6602692008018494,0.4695881307125091,293.53173828125,297.1499938964844,293.1499938964844,0.7955133318901062,-12298.0830078125,304.23883056640625,0.8630800843238831,0.7216594219207764,0.6930536031723022,293.2379455566406,297.1499938964844,293.1499938964844,0.0373831540346145,-6027.01025390625,304.1618347167969,0.3517273366451263,0.0625975355505943,0.3414432406425476,289.5614318847656,291.1499938964844,259.264892578125,258.9574279785156,279.1604309082031,293.5131225585937,289.567138671875,1.0,0.6750516295433044,0.6020244359970093,0.6020244359970093,1.0,1.0,-2.907931089401245,1.2189817428588867,1.6889493465423584,0.5566869378089905,0.0,0.0,1.0,362.0962219238281,386.0,207.6291046142578,-30772.37890625,3193.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,308.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7351166009902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007460498600266,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.3660583496094,297.1499938964844,293.1499938964844,0.3146887123584747,-5712.2353515625,304.1990051269531,0.6805317997932434,0.3485435247421264,0.3258281946182251,293.5208740234375,297.1499938964844,293.1499938964844,0.6225844025611877,-10183.66015625,304.24578857421875,0.8103585839271545,0.5990192294120789,0.5790117979049683,293.5588073730469,297.1499938964844,293.1499938964844,0.6918553113937378,-8156.787109375,304.2474365234375,0.8312962055206299,0.6513514518737793,0.4637174606323242,293.5263671875,297.1499938964844,293.1499938964844,0.7750494480133057,-12053.2587890625,304.2432556152344,0.8547754883766174,0.7130727171897888,0.6854291558265686,293.2374572753906,297.1499938964844,293.1499938964844,0.0351829975843429,-5839.5439453125,304.1615600585937,0.343104600906372,0.0604685358703136,0.3339526951313019,289.6977233886719,291.1499938964844,259.2509155273437,258.9472961425781,279.15899658203125,293.5091857910156,289.7033386230469,1.0,0.6757216453552246,0.6028514504432678,0.6028514504432678,1.0,1.0,-2.867077589035034,1.2012873888015747,1.6657902002334597,0.5480135679244995,0.0,0.0,1.0,372.0282287597656,374.0,194.9189300537109,-30726.435546875,3158.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,309.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7335348129272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007444445509463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.3660583496094,297.1499938964844,293.1499938964844,0.3146887123584747,-5712.2353515625,304.1990051269531,0.6805317997932434,0.3485435247421264,0.3258281946182251,293.5208740234375,297.1499938964844,293.1499938964844,0.6225844025611877,-10183.66015625,304.24578857421875,0.8103585839271545,0.5990192294120789,0.5790117979049683,293.5588073730469,297.1499938964844,293.1499938964844,0.6918553113937378,-8156.787109375,304.2474365234375,0.8312962055206299,0.6513514518737793,0.4637174606323242,293.5263671875,297.1499938964844,293.1499938964844,0.7750494480133057,-12053.2587890625,304.2432556152344,0.8547754883766174,0.7130727171897888,0.6854291558265686,293.2374572753906,297.1499938964844,293.1499938964844,0.0351829975843429,-5839.5439453125,304.1615600585937,0.343104600906372,0.0604685358703136,0.3339526951313019,289.6977233886719,291.1499938964844,259.2509155273437,258.9472961425781,279.15899658203125,293.5091857910156,289.7033386230469,1.0,0.6757216453552246,0.6028514504432678,0.6028514504432678,1.0,1.0,-2.867077589035034,1.2012873888015747,1.6657902002334597,0.5480135679244995,0.0,0.0,1.0,372.0282287597656,374.0,194.9189300537109,-30726.435546875,3158.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,309.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7335348129272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007444445509463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.3667907714844,297.1499938964844,293.1499938964844,0.3099539279937744,-5644.13623046875,304.1986999511719,0.6768988966941833,0.3456622958183288,0.3234394192695617,293.520751953125,297.1499938964844,293.1499938964844,0.6130573749542236,-10063.66796875,304.2456970214844,0.8063213229179382,0.5943460464477539,0.5748308897018433,293.5545654296875,297.1499938964844,293.1499938964844,0.6821264624595642,-8068.90869140625,304.2474060058594,0.8276985883712769,0.6470032930374146,0.4608369767665863,293.5234375,297.1499938964844,293.1499938964844,0.7650264501571655,-11933.443359375,304.2445068359375,0.8511226773262024,0.7088835835456848,0.6816855072975159,293.2370910644531,297.1499938964844,293.1499938964844,0.0341066904366016,-5747.078125,304.1614074707031,0.3391244411468506,0.0594327896833419,0.3301919102668762,289.76434326171875,291.1499938964844,259.24273681640625,258.94091796875,279.1584167480469,293.507080078125,289.7698974609375,1.0,0.6756852269172668,0.603225588798523,0.603225588798523,1.0,1.0,-2.846699476242065,1.1924092769622805,1.6542903184890747,0.5436328053474426,0.0,0.0,1.0,376.2239990234375,374.0,190.6925811767578,-30697.140625,3137.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,309.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7324618101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433556020259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.367431640625,297.1499938964844,293.1499938964844,0.305277019739151,-5576.6240234375,304.1983642578125,0.6734855771064758,0.3427948653697967,0.3210407495498657,293.5205383300781,297.1499938964844,293.1499938964844,0.6036537289619446,-9944.822265625,304.2453918457031,0.8024259805679321,0.5896920561790466,0.5706453323364258,293.5502624511719,297.1499938964844,293.1499938964844,0.6725789308547974,-7982.47314453125,304.2470397949219,0.8243476152420044,0.6427251100540161,0.457990825176239,293.5203552246094,297.1499938964844,293.1499938964844,0.7551538944244385,-11815.3701171875,304.2452697753906,0.8477602601051331,0.7047594785690308,0.6779838800430298,293.23663330078125,297.1499938964844,293.1499938964844,0.0330482423305511,-5655.47998046875,304.1612548828125,0.3353404700756073,0.0584158636629581,0.3264232873916626,289.8299560546875,291.1499938964844,259.2338256835937,258.9338073730469,279.1578674316406,293.5048828125,289.8354797363281,1.0,0.6754199862480164,0.6035767793655396,0.6035767793655396,1.0,1.0,-2.8263869285583496,1.1835298538208008,1.6428570747375488,0.5392350554466248,0.0,0.0,1.0,379.9347534179688,362.0,187.0763397216797,-30663.30078125,3114.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,309.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7312192916870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007420945912599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.3682861328125,297.1499938964844,293.1499938964844,0.296120673418045,-5443.72900390625,304.1974792480469,0.667271077632904,0.3371109962463379,0.3162327110767364,293.5198059082031,297.1499938964844,293.1499938964844,0.5852497220039368,-9710.97265625,304.2442321777344,0.7952719330787659,0.5804488658905029,0.5622754693031311,293.5414428710937,297.1499938964844,293.1499938964844,0.6540479063987732,-7814.0498046875,304.2455444335937,0.8182811141014099,0.6343753933906555,0.4524002969264984,293.5138244628906,297.1499938964844,293.1499938964844,0.7358985543251038,-11584.689453125,304.2455749511719,0.8418093919754028,0.696700930595398,0.6707029938697815,293.2355651855469,297.1499938964844,293.1499938964844,0.0309929959475994,-5475.15673828125,304.1609191894531,0.3283010423183441,0.0564395003020763,0.3188773095607757,289.9580078125,291.1499938964844,259.21417236328125,258.91754150390625,279.15692138671875,293.50018310546875,289.9634094238281,1.0,0.6742410659790039,0.6042200922966003,0.6042200922966003,1.0,1.0,-2.786010265350342,1.1658037900924685,1.6202064752578735,0.5304145216941833,0.0,0.0,1.0,385.9637451171875,350.0,180.5567626953125,-30581.28125,3062.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7282665371894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007390979444608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.3682861328125,297.1499938964844,293.1499938964844,0.296120673418045,-5443.72900390625,304.1974792480469,0.667271077632904,0.3371109962463379,0.3162327110767364,293.5198059082031,297.1499938964844,293.1499938964844,0.5852497220039368,-9710.97265625,304.2442321777344,0.7952719330787659,0.5804488658905029,0.5622754693031311,293.5414428710937,297.1499938964844,293.1499938964844,0.6540479063987732,-7814.0498046875,304.2455444335937,0.8182811141014099,0.6343753933906555,0.4524002969264984,293.5138244628906,297.1499938964844,293.1499938964844,0.7358985543251038,-11584.689453125,304.2455749511719,0.8418093919754028,0.696700930595398,0.6707029938697815,293.2355651855469,297.1499938964844,293.1499938964844,0.0309929959475994,-5475.15673828125,304.1609191894531,0.3283010423183441,0.0564395003020763,0.3188773095607757,289.9580078125,291.1499938964844,259.21417236328125,258.91754150390625,279.15692138671875,293.50018310546875,289.9634094238281,1.0,0.6742410659790039,0.6042200922966003,0.6042200922966003,1.0,1.0,-2.786010265350342,1.1658037900924685,1.6202064752578735,0.5304145216941833,0.0,0.0,1.0,385.9637451171875,350.0,180.5567626953125,-30581.28125,3062.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7282665371894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007390979444608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.3686828613281,297.1499938964844,293.1499938964844,0.2872401177883148,-5313.892578125,304.19647216796875,0.6617783904075623,0.3314979672431946,0.3114207088947296,293.5187683105469,297.1499938964844,293.1499938964844,0.5674086809158325,-9482.541015625,304.2425537109375,0.7888851761817932,0.5712918639183044,0.5539152026176453,293.5323791503906,297.1499938964844,293.1499938964844,0.6362881660461426,-7651.67236328125,304.2432861328125,0.8129143118858337,0.6262927651405334,0.4469434320926666,293.50689697265625,297.1499938964844,293.1499938964844,0.7173415422439575,-11361.5751953125,304.24462890625,0.836742103099823,0.6888852119445801,0.6635805368423462,293.2342529296875,297.1499938964844,293.1499938964844,0.0290317628532648,-5299.05126953125,304.1605529785156,0.3218591809272766,0.0545389614999294,0.311343103647232,290.08160400390625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.4952392578125,290.0868835449219,1.0,0.6722684502601624,0.6048027276992798,0.6048027276992798,1.0,1.0,-2.746006965637207,1.148162603378296,1.5978443622589111,0.5215935707092285,0.0,0.0,1.0,390.26849365234375,338.0,174.19891357421875,-30479.89453125,3004.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67510986328125,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.724760890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007355401176027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.3686828613281,297.1499938964844,293.1499938964844,0.2872401177883148,-5313.892578125,304.19647216796875,0.6617783904075623,0.3314979672431946,0.3114207088947296,293.5187683105469,297.1499938964844,293.1499938964844,0.5674086809158325,-9482.541015625,304.2425537109375,0.7888851761817932,0.5712918639183044,0.5539152026176453,293.5323791503906,297.1499938964844,293.1499938964844,0.6362881660461426,-7651.67236328125,304.2432861328125,0.8129143118858337,0.6262927651405334,0.4469434320926666,293.50689697265625,297.1499938964844,293.1499938964844,0.7173415422439575,-11361.5751953125,304.24462890625,0.836742103099823,0.6888852119445801,0.6635805368423462,293.2342529296875,297.1499938964844,293.1499938964844,0.0290317628532648,-5299.05126953125,304.1605529785156,0.3218591809272766,0.0545389614999294,0.311343103647232,290.08160400390625,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.4952392578125,290.0868835449219,1.0,0.6722684502601624,0.6048027276992798,0.6048027276992798,1.0,1.0,-2.746006965637207,1.148162603378296,1.5978443622589111,0.5215935707092285,0.0,0.0,1.0,390.26849365234375,338.0,174.19891357421875,-30479.89453125,3004.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67510986328125,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.724760890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007355401176027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.3686828613281,297.1499938964844,293.1499938964844,0.2786388397216797,-5187.2138671875,304.1953125,0.6569056510925293,0.3259557485580444,0.3066108524799347,293.5174560546875,297.1499938964844,293.1499938964844,0.5501394271850586,-9259.65234375,304.240478515625,0.783169150352478,0.5622170567512512,0.5455673933029175,293.523193359375,297.1499938964844,293.1499938964844,0.6193046569824219,-7495.373046875,304.240478515625,0.8081178069114685,0.6184678077697754,0.4416180849075317,293.49969482421875,297.1499938964844,293.1499938964844,0.6995119452476501,-11146.193359375,304.2427673339844,0.8324158787727356,0.6813017129898071,0.6566124558448792,293.23272705078125,297.1499938964844,293.1499938964844,0.0271744392812252,-5127.4150390625,304.1601257324219,0.3158868551254272,0.0527119487524032,0.3038401901721954,290.2005920410156,291.1499938964844,259.1695556640625,258.8788452148437,279.1557006835937,293.4900817871094,290.20574951171875,1.0,0.6695784330368042,0.6053462624549866,0.6053462624549866,1.0,1.0,-2.706404447555542,1.1306439638137815,1.5757606029510498,0.5128046870231628,0.0,0.0,1.0,392.9999694824219,326.0,167.76527404785156,-30359.666015625,2939.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8315734863281,309.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.720775842666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007314958493225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.3686828613281,297.1499938964844,293.1499938964844,0.2786388397216797,-5187.2138671875,304.1953125,0.6569056510925293,0.3259557485580444,0.3066108524799347,293.5174560546875,297.1499938964844,293.1499938964844,0.5501394271850586,-9259.65234375,304.240478515625,0.783169150352478,0.5622170567512512,0.5455673933029175,293.523193359375,297.1499938964844,293.1499938964844,0.6193046569824219,-7495.373046875,304.240478515625,0.8081178069114685,0.6184678077697754,0.4416180849075317,293.49969482421875,297.1499938964844,293.1499938964844,0.6995119452476501,-11146.193359375,304.2427673339844,0.8324158787727356,0.6813017129898071,0.6566124558448792,293.23272705078125,297.1499938964844,293.1499938964844,0.0271744392812252,-5127.4150390625,304.1601257324219,0.3158868551254272,0.0527119487524032,0.3038401901721954,290.2005920410156,291.1499938964844,259.1695556640625,258.8788452148437,279.1557006835937,293.4900817871094,290.20574951171875,1.0,0.6695784330368042,0.6053462624549866,0.6053462624549866,1.0,1.0,-2.706404447555542,1.1306439638137815,1.5757606029510498,0.5128046870231628,0.0,0.0,1.0,392.9999694824219,326.0,167.76527404785156,-30359.666015625,2939.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8315734863281,309.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.720775842666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007314958493225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.36834716796875,297.1499938964844,293.1499938964844,0.2703165113925934,-5063.74072265625,304.1940612792969,0.6525678634643555,0.3204850256443023,0.3018088936805725,293.5158996582031,297.1499938964844,293.1499938964844,0.5334398746490479,-9042.3193359375,304.2381591796875,0.7780416011810303,0.5532205104827881,0.5372338891029358,293.5139465332031,297.1499938964844,293.1499938964844,0.6030908823013306,-7345.115234375,304.2373352050781,0.8038214445114136,0.6108924150466919,0.4364228248596191,293.4923095703125,297.1499938964844,293.1499938964844,0.6824218034744263,-10938.5927734375,304.2403259277344,0.8287221789360046,0.673941969871521,0.6497960686683655,293.2310485839844,297.1499938964844,293.1499938964844,0.0252541601657867,-4963.64111328125,304.1599426269531,0.3102098107337951,0.0509550645947456,0.2963807880878448,290.3149108886719,291.1499938964844,259.145751953125,258.8575134277344,279.1554260253906,293.4847412109375,290.3199462890625,1.0,0.6662381887435913,0.605872631072998,0.605872631072998,1.0,1.0,-2.6672213077545166,1.113280177116394,1.553941011428833,0.5040772557258606,0.0,0.0,1.0,394.2958984375,314.0,161.31765747070312,-30221.611328125,2871.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703063964844,310.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7163764238357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007270310306921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.36834716796875,297.1499938964844,293.1499938964844,0.2703165113925934,-5063.74072265625,304.1940612792969,0.6525678634643555,0.3204850256443023,0.3018088936805725,293.5158996582031,297.1499938964844,293.1499938964844,0.5334398746490479,-9042.3193359375,304.2381591796875,0.7780416011810303,0.5532205104827881,0.5372338891029358,293.5139465332031,297.1499938964844,293.1499938964844,0.6030908823013306,-7345.115234375,304.2373352050781,0.8038214445114136,0.6108924150466919,0.4364228248596191,293.4923095703125,297.1499938964844,293.1499938964844,0.6824218034744263,-10938.5927734375,304.2403259277344,0.8287221789360046,0.673941969871521,0.6497960686683655,293.2310485839844,297.1499938964844,293.1499938964844,0.0252541601657867,-4963.64111328125,304.1599426269531,0.3102098107337951,0.0509550645947456,0.2963807880878448,290.3149108886719,291.1499938964844,259.145751953125,258.8575134277344,279.1554260253906,293.4847412109375,290.3199462890625,1.0,0.6662381887435913,0.605872631072998,0.605872631072998,1.0,1.0,-2.6672213077545166,1.113280177116394,1.553941011428833,0.5040772557258606,0.0,0.0,1.0,394.2958984375,314.0,161.31765747070312,-30221.611328125,2871.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703063964844,310.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7163764238357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007270310306921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
