time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.3680419921875,297.1499938964844,293.1499938964844,0.2662584781646728,-5003.2021484375,304.1934509277344,0.6505775451660156,0.3177767395973205,0.2994125783443451,293.5150756835937,297.1499938964844,293.1499938964844,0.5252997875213623,-8935.705078125,304.2369384765625,0.775676965713501,0.5487505793571472,0.5330730080604553,293.50927734375,297.1499938964844,293.1499938964844,0.5952663421630859,-7272.20947265625,304.2356872558594,0.8018844723701477,0.6071959137916565,0.4338733851909637,293.4885559082031,297.1499938964844,293.1499938964844,0.6741519570350647,-10837.67578125,304.23895263671875,0.8270869255065918,0.6703435778617859,0.6464440226554871,293.23016357421875,297.1499938964844,293.1499938964844,0.0246121697127819,-4878.6640625,304.1593017578125,0.3074260950088501,0.0501026436686515,0.2926711440086365,290.370361328125,291.1499938964844,259.1337585449219,258.8466186523437,279.1553649902344,293.4820556640625,290.37530517578125,1.0,0.6643434762954712,0.6061360239982605,0.6061360239982605,1.0,1.0,-2.647792100906372,1.104665994644165,1.5431262254714966,0.4997450411319732,0.0,0.0,1.0,394.4432678222656,314.0,158.1352081298828,-30146.33203125,2835.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0333251953125,310.099853515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7156391739845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262828294187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.36773681640625,297.1499938964844,293.1499938964844,0.2622370421886444,-4942.96337890625,304.19287109375,0.6487942934036255,0.3150794804096222,0.2970041930675506,293.51422119140625,297.1499938964844,293.1499938964844,0.5172500014305115,-8829.76171875,304.2357482910156,0.7735605835914612,0.5442911386489868,0.5288991928100586,293.5046691894531,297.1499938964844,293.1499938964844,0.5875741839408875,-7200.22119140625,304.2341003417969,0.800220787525177,0.6035497188568115,0.4313423335552215,293.4848327636719,297.1499938964844,293.1499938964844,0.6660078167915344,-10737.8935546875,304.2375793457031,0.8257060050964355,0.6667891144752502,0.6431107521057129,293.2293395996094,297.1499938964844,293.1499938964844,0.0239561721682548,-4816.5869140625,304.1479187011719,0.3058173358440399,0.050000000745058,0.2904350757598877,290.4253845214844,291.1499938964844,259.12176513671875,258.8356628417969,279.1549377441406,293.4793701171875,290.4302978515625,1.0,0.662322998046875,0.6063535809516907,0.6063535809516907,1.0,1.0,-2.6301422119140625,1.0968339443206787,1.5333083868026731,0.4957225918769836,0.0,0.0,1.0,393.9716491699219,302.0,155.7906494140625,-30088.986328125,2800.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1039428710937,310.17803955078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7134146094322205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007240251870825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.366943359375,297.1499938964844,293.1499938964844,0.2544889748096466,-4826.43017578125,304.19146728515625,0.645750105381012,0.3097198009490967,0.2921468317508697,293.5125732421875,297.1499938964844,293.1499938964844,0.5017743110656738,-8625.0986328125,304.2329406738281,0.7699617147445679,0.5354015231132507,0.5205029845237732,293.49566650390625,297.1499938964844,293.1499938964844,0.5729784965515137,-7063.15625,304.2303771972656,0.7976078987121582,0.5963960886001587,0.4263238906860351,293.4773864746094,297.1499938964844,293.1499938964844,0.6505491137504578,-10548.02734375,304.234130859375,0.8236086368560791,0.6598132848739624,0.6364922523498535,293.22918701171875,297.1499938964844,293.1499938964844,0.0234234072268009,-4763.55126953125,304.1176452636719,0.3059503436088562,0.050000000745058,0.2899945080280304,290.525146484375,291.1499938964844,259.09814453125,258.81378173828125,279.1538391113281,293.47412109375,290.5294494628906,1.0,0.6579553484916687,0.6066754460334778,0.6066754460334778,1.0,1.0,-2.599703311920166,1.0832446813583374,1.5164586305618286,0.4888256192207336,0.0,0.0,1.0,391.4114685058594,290.0,141.97793579101562,-29983.412109375,2732.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22100830078125,310.308837890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7088215947151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007193638011813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.366943359375,297.1499938964844,293.1499938964844,0.2544889748096466,-4826.43017578125,304.19146728515625,0.645750105381012,0.3097198009490967,0.2921468317508697,293.5125732421875,297.1499938964844,293.1499938964844,0.5017743110656738,-8625.0986328125,304.2329406738281,0.7699617147445679,0.5354015231132507,0.5205029845237732,293.49566650390625,297.1499938964844,293.1499938964844,0.5729784965515137,-7063.15625,304.2303771972656,0.7976078987121582,0.5963960886001587,0.4263238906860351,293.4773864746094,297.1499938964844,293.1499938964844,0.6505491137504578,-10548.02734375,304.234130859375,0.8236086368560791,0.6598132848739624,0.6364922523498535,293.22918701171875,297.1499938964844,293.1499938964844,0.0234234072268009,-4763.55126953125,304.1176452636719,0.3059503436088562,0.050000000745058,0.2899945080280304,290.525146484375,291.1499938964844,259.09814453125,258.81378173828125,279.1538391113281,293.47412109375,290.5294494628906,1.0,0.6579553484916687,0.6066754460334778,0.6066754460334778,1.0,1.0,-2.599703311920166,1.0832446813583374,1.5164586305618286,0.4888256192207336,0.0,0.0,1.0,391.4114685058594,290.0,141.97793579101562,-29983.412109375,2732.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22100830078125,310.308837890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7088215947151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007193638011813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.3661193847656,297.1499938964844,293.1499938964844,0.2470920383930206,-4714.48974609375,304.1899719238281,0.642966628074646,0.3043920397758484,0.2872901856899261,293.5109558105469,297.1499938964844,293.1499938964844,0.4870137274265289,-8428.416015625,304.2299194335937,0.7666662931442261,0.5265401601791382,0.5121023058891296,293.4869689941406,297.1499938964844,293.1499938964844,0.5592803955078125,-6933.7392578125,304.2264404296875,0.7953770756721497,0.5894020795822144,0.4213952422142029,293.4700927734375,297.1499938964844,293.1499938964844,0.63605135679245,-10369.0732421875,304.2302551269531,0.8218678832054138,0.6530030369758606,0.6299988627433777,293.2304382324219,297.1499938964844,293.1499938964844,0.0229135565459728,-4713.0087890625,304.0843505859375,0.3063440918922424,0.050000000745058,0.2895471751689911,290.6148986816406,291.1499938964844,259.0754699707031,258.7924499511719,279.15350341796875,293.4691162109375,290.618896484375,1.0,0.6531714797019958,0.6070045828819275,0.6070045828819275,1.0,1.0,-2.569512128829956,1.069763422012329,1.4997485876083374,0.4819987118244171,0.0,0.0,1.0,387.9805603027344,278.0,128.89669799804688,-29851.625,2663.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,310.4144897460937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.708907961845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007194514619186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.3661193847656,297.1499938964844,293.1499938964844,0.2470920383930206,-4714.48974609375,304.1899719238281,0.642966628074646,0.3043920397758484,0.2872901856899261,293.5109558105469,297.1499938964844,293.1499938964844,0.4870137274265289,-8428.416015625,304.2299194335937,0.7666662931442261,0.5265401601791382,0.5121023058891296,293.4869689941406,297.1499938964844,293.1499938964844,0.5592803955078125,-6933.7392578125,304.2264404296875,0.7953770756721497,0.5894020795822144,0.4213952422142029,293.4700927734375,297.1499938964844,293.1499938964844,0.63605135679245,-10369.0732421875,304.2302551269531,0.8218678832054138,0.6530030369758606,0.6299988627433777,293.2304382324219,297.1499938964844,293.1499938964844,0.0229135565459728,-4713.0087890625,304.0843505859375,0.3063440918922424,0.050000000745058,0.2895471751689911,290.6148986816406,291.1499938964844,259.0754699707031,258.7924499511719,279.15350341796875,293.4691162109375,290.618896484375,1.0,0.6531714797019958,0.6070045828819275,0.6070045828819275,1.0,1.0,-2.569512128829956,1.069763422012329,1.4997485876083374,0.4819987118244171,0.0,0.0,1.0,387.9805603027344,278.0,128.89669799804688,-29851.625,2663.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,310.4144897460937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.708907961845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007194514619186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.36529541015625,297.1499938964844,293.1499938964844,0.2397084236145019,-4601.6826171875,304.18896484375,0.6403875946998596,0.2990867793560028,0.2824245393276214,293.509521484375,297.1499938964844,293.1499938964844,0.4723239839076996,-8230.3818359375,304.227783203125,0.7636134624481201,0.5176891088485718,0.5036827325820923,293.4786682128906,297.1499938964844,293.1499938964844,0.5457455515861511,-6804.35498046875,304.2235412597656,0.7934711575508118,0.5825498104095459,0.4165437221527099,293.4629821777344,297.1499938964844,293.1499938964844,0.6216975450515747,-10189.79296875,304.2274780273437,0.8204293847084045,0.6463310718536377,0.623609721660614,293.2324523925781,297.1499938964844,293.1499938964844,0.0223690923303365,-4657.7568359375,304.04937744140625,0.3068654835224151,0.050000000745058,0.2889578938484192,290.7099914550781,291.1499938964844,259.05438232421875,258.7722473144531,279.1537475585937,293.46435546875,290.714599609375,1.0,0.6480072736740112,0.6073858141899109,0.6073858141899109,1.0,1.0,-2.539335489273072,1.0563284158706665,1.4830071926116943,0.475215882062912,0.0,0.0,1.0,383.8101501464844,266.0,133.3730010986328,-29760.78125,2591.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44952392578125,310.5664367675781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7051436901092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007156312349252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.36529541015625,297.1499938964844,293.1499938964844,0.2397084236145019,-4601.6826171875,304.18896484375,0.6403875946998596,0.2990867793560028,0.2824245393276214,293.509521484375,297.1499938964844,293.1499938964844,0.4723239839076996,-8230.3818359375,304.227783203125,0.7636134624481201,0.5176891088485718,0.5036827325820923,293.4786682128906,297.1499938964844,293.1499938964844,0.5457455515861511,-6804.35498046875,304.2235412597656,0.7934711575508118,0.5825498104095459,0.4165437221527099,293.4629821777344,297.1499938964844,293.1499938964844,0.6216975450515747,-10189.79296875,304.2274780273437,0.8204293847084045,0.6463310718536377,0.623609721660614,293.2324523925781,297.1499938964844,293.1499938964844,0.0223690923303365,-4657.7568359375,304.04937744140625,0.3068654835224151,0.050000000745058,0.2889578938484192,290.7099914550781,291.1499938964844,259.05438232421875,258.7722473144531,279.1537475585937,293.46435546875,290.714599609375,1.0,0.6480072736740112,0.6073858141899109,0.6073858141899109,1.0,1.0,-2.539335489273072,1.0563284158706665,1.4830071926116943,0.475215882062912,0.0,0.0,1.0,383.8101501464844,266.0,133.3730010986328,-29760.78125,2591.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44952392578125,310.5664367675781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7051436901092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007156312349252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.3643798828125,297.1499938964844,293.1499938964844,0.2324494868516922,-4489.90673828125,304.1880798339844,0.6379943490028381,0.2938146293163299,0.2775593400001526,293.5082092285156,297.1499938964844,293.1499938964844,0.4578847587108612,-8033.90234375,304.2259216308594,0.7607767581939697,0.5088499188423157,0.4952434599399566,293.4706726074219,297.1499938964844,293.1499938964844,0.5325707197189331,-6677.35009765625,304.22100830078125,0.7918711304664612,0.5758463144302368,0.4117714762687683,293.4561462402344,297.1499938964844,293.1499938964844,0.6076953411102295,-10013.4775390625,304.2249755859375,0.8192719221115112,0.6397935152053833,0.6173162460327148,293.2348937988281,297.1499938964844,293.1499938964844,0.021812530234456,-4600.142578125,304.0133056640625,0.3075083196163177,0.050000000745058,0.2882406711578369,290.80584716796875,291.1499938964844,259.035400390625,258.7536926269531,279.15435791015625,293.4598388671875,290.8103332519531,1.0,0.6424926519393921,0.6078497767448425,0.6078497767448425,1.0,1.0,-2.509193181991577,1.0429751873016355,1.4662179946899414,0.4685078263282776,0.0,0.0,1.0,378.9704895019531,254.0,133.0348358154297,-29647.044921875,2518.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670166015625,310.6987609863281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7010875344276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007115146727301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.3643798828125,297.1499938964844,293.1499938964844,0.2324494868516922,-4489.90673828125,304.1880798339844,0.6379943490028381,0.2938146293163299,0.2775593400001526,293.5082092285156,297.1499938964844,293.1499938964844,0.4578847587108612,-8033.90234375,304.2259216308594,0.7607767581939697,0.5088499188423157,0.4952434599399566,293.4706726074219,297.1499938964844,293.1499938964844,0.5325707197189331,-6677.35009765625,304.22100830078125,0.7918711304664612,0.5758463144302368,0.4117714762687683,293.4561462402344,297.1499938964844,293.1499938964844,0.6076953411102295,-10013.4775390625,304.2249755859375,0.8192719221115112,0.6397935152053833,0.6173162460327148,293.2348937988281,297.1499938964844,293.1499938964844,0.021812530234456,-4600.142578125,304.0133056640625,0.3075083196163177,0.050000000745058,0.2882406711578369,290.80584716796875,291.1499938964844,259.035400390625,258.7536926269531,279.15435791015625,293.4598388671875,290.8103332519531,1.0,0.6424926519393921,0.6078497767448425,0.6078497767448425,1.0,1.0,-2.509193181991577,1.0429751873016355,1.4662179946899414,0.4685078263282776,0.0,0.0,1.0,378.9704895019531,254.0,133.0348358154297,-29647.044921875,2518.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670166015625,310.6987609863281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7010875344276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007115146727301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.3638916015625,297.1499938964844,293.1499938964844,0.2289017140865326,-4434.9892578125,304.1876220703125,0.6368644833564758,0.2911943793296814,0.275130957365036,293.507568359375,297.1499938964844,293.1499938964844,0.4508222341537475,-7937.20556640625,304.2249755859375,0.7594358325004578,0.504438579082489,0.4910205900669098,293.4667358398437,297.1499938964844,293.1499938964844,0.526190996170044,-6615.53955078125,304.2196960449219,0.7911850810050964,0.5725564956665039,0.4094198942184448,293.4527587890625,297.1499938964844,293.1499938964844,0.6009066104888916,-9927.58984375,304.22369384765625,0.8187975883483887,0.6365802884101868,0.6142103672027588,293.2362060546875,297.1499938964844,293.1499938964844,0.0215354189276695,-4571.103515625,303.99493408203125,0.3078741133213043,0.050000000745058,0.2878371775150299,290.8523254394531,291.1499938964844,259.02691650390625,258.7452087402344,279.1547546386719,293.4576110839844,290.85675048828125,1.0,0.6396127939224243,0.6081192493438721,0.6081192493438721,1.0,1.0,-2.4941601753234863,1.036346197128296,1.4578139781951904,0.4651929438114166,0.0,0.0,1.0,376.3169860839844,254.0,131.2942352294922,-29582.919921875,2481.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6182556152344,310.7583312988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7037671208381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007142341928556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.3634033203125,297.1499938964844,293.1499938964844,0.2253329902887344,-4379.4580078125,304.187255859375,0.6357754468917847,0.2885850369930267,0.272706538438797,293.5069274902344,297.1499938964844,293.1499938964844,0.4437189698219299,-7839.35302734375,304.2242736816406,0.7581421136856079,0.5000326037406921,0.4867968559265136,293.4628601074219,297.1499938964844,293.1499938964844,0.5197805762290955,-6553.0439453125,304.2186889648437,0.7905712723731995,0.5693067908287048,0.4070920646190643,293.44940185546875,297.1499938964844,293.1499938964844,0.5940693020820618,-9840.52734375,304.2227478027344,0.8183895945549011,0.6334028244018555,0.6111326813697815,293.237548828125,297.1499938964844,293.1499938964844,0.0212500002235174,-4540.6142578125,303.9764709472656,0.3082679510116577,0.050000000745058,0.2874064147472381,290.9014892578125,291.1499938964844,259.0191650390625,258.73736572265625,279.1552429199219,293.4554138183594,290.9066467285156,1.0,0.636658251285553,0.6084170341491699,0.6084170341491699,1.0,1.0,-2.479160785675049,1.0297549962997437,1.4494057893753052,0.4619086682796478,0.0,0.0,1.0,373.5223083496094,242.0,136.35748291015625,-29545.671875,2443.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70184326171875,310.8468322753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7021516561508179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125946576707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.3623046875,297.1499938964844,293.1499938964844,0.2181783765554428,-4267.3515625,304.186767578125,0.6337138414382935,0.2833986580371856,0.2678708136081695,293.5057373046875,297.1499938964844,293.1499938964844,0.4294633269309997,-7641.4130859375,304.2232666015625,0.7556875348091125,0.4912314116954803,0.4783432185649872,293.45526123046875,297.1499938964844,293.1499938964844,0.5069427490234375,-6426.9580078125,304.2171936035156,0.7895551919937134,0.5629234313964844,0.4025051593780517,293.4428405761719,297.1499938964844,293.1499938964844,0.5803289413452148,-9664.255859375,304.22137451171875,0.8177680373191833,0.6271486282348633,0.6050565242767334,293.24029541015625,297.1499938964844,293.1499938964844,0.020662659779191,-4476.21044921875,303.9393005371094,0.3091388344764709,0.050000000745058,0.2864672541618347,291.0072021484375,291.1499938964844,259.0062255859375,258.7238464355469,279.1563720703125,293.451171875,291.0123596191406,1.0,0.6305316090583801,0.6091101765632629,0.6091101765632629,1.0,1.0,-2.4492554664611816,1.0166926383972168,1.4325629472732544,0.4554401636123657,0.0,0.0,1.0,367.5313415527344,230.0,143.84628295898438,-29455.03515625,2368.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85357666015625,311.0103759765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985939741134644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089840364642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.3623046875,297.1499938964844,293.1499938964844,0.2181783765554428,-4267.3515625,304.186767578125,0.6337138414382935,0.2833986580371856,0.2678708136081695,293.5057373046875,297.1499938964844,293.1499938964844,0.4294633269309997,-7641.4130859375,304.2232666015625,0.7556875348091125,0.4912314116954803,0.4783432185649872,293.45526123046875,297.1499938964844,293.1499938964844,0.5069427490234375,-6426.9580078125,304.2171936035156,0.7895551919937134,0.5629234313964844,0.4025051593780517,293.4428405761719,297.1499938964844,293.1499938964844,0.5803289413452148,-9664.255859375,304.22137451171875,0.8177680373191833,0.6271486282348633,0.6050565242767334,293.24029541015625,297.1499938964844,293.1499938964844,0.020662659779191,-4476.21044921875,303.9393005371094,0.3091388344764709,0.050000000745058,0.2864672541618347,291.0072021484375,291.1499938964844,259.0062255859375,258.7238464355469,279.1563720703125,293.451171875,291.0123596191406,1.0,0.6305316090583801,0.6091101765632629,0.6091101765632629,1.0,1.0,-2.4492554664611816,1.0166926383972168,1.4325629472732544,0.4554401636123657,0.0,0.0,1.0,367.5313415527344,230.0,143.84628295898438,-29455.03515625,2368.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85357666015625,311.0103759765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6985939741134644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089840364642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.3611755371094,297.1499938964844,293.1499938964844,0.2112237960100174,-4157.59912109375,304.18609619140625,0.6317949891090393,0.2782508134841919,0.2630538046360016,293.504638671875,297.1499938964844,293.1499938964844,0.4155692756175995,-7446.93994140625,304.22198486328125,0.7533960342407227,0.4824420511722564,0.4698823690414428,293.4477844238281,297.1499938964844,293.1499938964844,0.4945766627788543,-6304.76416015625,304.21539306640625,0.7888143062591553,0.5567042231559753,0.3980146050453186,293.4364013671875,297.1499938964844,293.1499938964844,0.5670586228370667,-9493.05859375,304.2196960449219,0.8174000382423401,0.6210387349128723,0.5990917682647705,293.2431030273437,297.1499938964844,293.1499938964844,0.020085034891963,-4411.43701171875,303.901611328125,0.3101176023483276,0.050000000745058,0.2854332625865936,291.1102600097656,291.1499938964844,258.9971923828125,258.7136535644531,279.15771484375,293.447021484375,291.11529541015625,1.0,0.6241353154182434,0.609948992729187,0.609948992729187,1.0,1.0,-2.4195005893707275,1.0038118362426758,1.4156886339187622,0.4491209983825683,0.0,0.0,1.0,361.05181884765625,218.0,143.2676239013672,-29343.958984375,2293.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98358154296875,311.15484619140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6994898915290833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000709893356543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.3611755371094,297.1499938964844,293.1499938964844,0.2112237960100174,-4157.59912109375,304.18609619140625,0.6317949891090393,0.2782508134841919,0.2630538046360016,293.504638671875,297.1499938964844,293.1499938964844,0.4155692756175995,-7446.93994140625,304.22198486328125,0.7533960342407227,0.4824420511722564,0.4698823690414428,293.4477844238281,297.1499938964844,293.1499938964844,0.4945766627788543,-6304.76416015625,304.21539306640625,0.7888143062591553,0.5567042231559753,0.3980146050453186,293.4364013671875,297.1499938964844,293.1499938964844,0.5670586228370667,-9493.05859375,304.2196960449219,0.8174000382423401,0.6210387349128723,0.5990917682647705,293.2431030273437,297.1499938964844,293.1499938964844,0.020085034891963,-4411.43701171875,303.901611328125,0.3101176023483276,0.050000000745058,0.2854332625865936,291.1102600097656,291.1499938964844,258.9971923828125,258.7136535644531,279.15771484375,293.447021484375,291.11529541015625,1.0,0.6241353154182434,0.609948992729187,0.609948992729187,1.0,1.0,-2.4195005893707275,1.0038118362426758,1.4156886339187622,0.4491209983825683,0.0,0.0,1.0,361.05181884765625,218.0,143.2676239013672,-29343.958984375,2293.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98358154296875,311.15484619140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6994898915290833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000709893356543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.36065673828125,297.1499938964844,293.1499938964844,0.2041929364204406,-4045.567138671875,304.185791015625,0.6299294233322144,0.2730089426040649,0.2581737637519836,293.5043029785156,297.1499938964844,293.1499938964844,0.4015716910362243,-7248.84228515625,304.2213439941406,0.7511916160583496,0.4735309481620788,0.461330235004425,293.44049072265625,297.1499938964844,293.1499938964844,0.4822258353233337,-6181.51904296875,304.2142028808594,0.7883210778236389,0.5506375432014465,0.3936204612255096,293.4300842285156,297.1499938964844,293.1499938964844,0.5537456274032593,-9319.607421875,304.2186889648437,0.8172608017921448,0.615062415599823,0.5932396650314331,293.2459411621094,297.1499938964844,293.1499938964844,0.019495278596878,-4342.88671875,303.8637390136719,0.3111934065818786,0.050000000745058,0.2843220829963684,291.2213439941406,291.1499938964844,258.9926452636719,258.7073669433594,279.1593933105469,293.4432373046875,291.2270812988281,1.0,0.6174913048744202,0.610968828201294,0.610968828201294,1.0,1.0,-2.389719724655152,0.9910563826560974,1.3986634016036987,0.4429374933242798,0.0,0.0,0.9861913919448853,354.1728515625,206.0,153.44801330566406,-29268.986328125,2217.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16802978515625,311.3466491699219,278.1499938964844,0.0,18000.0,314.75,32755.43359375,36000.0,0.0,0.0,0.696337103843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830642580986023,1.8306703567504885,-2.7758072974393144e-05,0.0,0.0007066936814226,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.36065673828125,297.1499938964844,293.1499938964844,0.2041929364204406,-4045.567138671875,304.185791015625,0.6299294233322144,0.2730089426040649,0.2581737637519836,293.5043029785156,297.1499938964844,293.1499938964844,0.4015716910362243,-7248.84228515625,304.2213439941406,0.7511916160583496,0.4735309481620788,0.461330235004425,293.44049072265625,297.1499938964844,293.1499938964844,0.4822258353233337,-6181.51904296875,304.2142028808594,0.7883210778236389,0.5506375432014465,0.3936204612255096,293.4300842285156,297.1499938964844,293.1499938964844,0.5537456274032593,-9319.607421875,304.2186889648437,0.8172608017921448,0.615062415599823,0.5932396650314331,293.2459411621094,297.1499938964844,293.1499938964844,0.019495278596878,-4342.88671875,303.8637390136719,0.3111934065818786,0.050000000745058,0.2843220829963684,291.2213439941406,291.1499938964844,258.9926452636719,258.7073669433594,279.1593933105469,293.4432373046875,291.2270812988281,1.0,0.6174913048744202,0.610968828201294,0.610968828201294,1.0,1.0,-2.389719724655152,0.9910563826560974,1.3986634016036987,0.4429374933242798,0.0,0.0,0.9861913919448853,354.1728515625,206.0,153.44801330566406,-29268.986328125,2217.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16802978515625,311.3466491699219,278.1499938964844,0.0,18000.0,314.75,32755.43359375,36000.0,0.0,0.0,0.696337103843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830642580986023,1.8306703567504885,-2.7758072974393144e-05,0.0,0.0007066936814226,0.0,0.0,683.4850463867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3603820800781,297.1499938964844,293.1499938964844,0.1972309798002243,-3933.7744140625,304.1854553222656,0.6280835866928101,0.267727643251419,0.2532112896442413,293.5044250488281,297.1499938964844,293.1499938964844,0.387740284204483,-7051.3681640625,304.2206115722656,0.7490348219871521,0.4645306169986725,0.4526484608650207,293.4333801269531,297.1499938964844,293.1499938964844,0.4702338576316833,-6061.09228515625,304.2127685546875,0.7880588173866272,0.5447188019752502,0.3893165290355682,293.4239196777344,297.1499938964844,293.1499938964844,0.5407783389091492,-9149.6591796875,304.2173767089844,0.817334771156311,0.6092144250869751,0.5874910950660706,293.2488708496094,297.1499938964844,293.1499938964844,0.0189164262264966,-4273.7822265625,303.8253173828125,0.3123615086078644,0.050000000745058,0.2831444144248962,291.3321533203125,291.1499938964844,258.9931640625,258.7055358886719,279.16131591796875,293.4398193359375,291.337646484375,1.0,0.6106142401695251,0.6121954321861267,0.6121954321861267,1.0,1.0,-2.359837770462036,0.97840815782547,1.3814295530319214,0.4368820488452911,0.0,0.0,0.9544478058815002,346.9488525390625,194.0,153.28927612304688,-29159.255859375,2141.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3334655761719,311.51666259765625,278.1499938964844,0.0,18000.0,314.75,33993.28515625,36000.0,0.0,0.0,0.692673921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825947999954224,1.8259758949279783,-2.793376916088164e-05,0.0,0.00070297595812,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3603820800781,297.1499938964844,293.1499938964844,0.1972309798002243,-3933.7744140625,304.1854553222656,0.6280835866928101,0.267727643251419,0.2532112896442413,293.5044250488281,297.1499938964844,293.1499938964844,0.387740284204483,-7051.3681640625,304.2206115722656,0.7490348219871521,0.4645306169986725,0.4526484608650207,293.4333801269531,297.1499938964844,293.1499938964844,0.4702338576316833,-6061.09228515625,304.2127685546875,0.7880588173866272,0.5447188019752502,0.3893165290355682,293.4239196777344,297.1499938964844,293.1499938964844,0.5407783389091492,-9149.6591796875,304.2173767089844,0.817334771156311,0.6092144250869751,0.5874910950660706,293.2488708496094,297.1499938964844,293.1499938964844,0.0189164262264966,-4273.7822265625,303.8253173828125,0.3123615086078644,0.050000000745058,0.2831444144248962,291.3321533203125,291.1499938964844,258.9931640625,258.7055358886719,279.16131591796875,293.4398193359375,291.337646484375,1.0,0.6106142401695251,0.6121954321861267,0.6121954321861267,1.0,1.0,-2.359837770462036,0.97840815782547,1.3814295530319214,0.4368820488452911,0.0,0.0,0.9544478058815002,346.9488525390625,194.0,153.28927612304688,-29159.255859375,2141.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3334655761719,311.51666259765625,278.1499938964844,0.0,18000.0,314.75,33993.28515625,36000.0,0.0,0.0,0.692673921585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825947999954224,1.8259758949279783,-2.793376916088164e-05,0.0,0.00070297595812,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.36016845703125,297.1499938964844,293.1499938964844,0.1938479393720626,-3879.1787109375,304.1851501464844,0.6271974444389343,0.265104591846466,0.2507349848747253,293.5044860839844,297.1499938964844,293.1499938964844,0.3809974491596222,-6954.5546875,304.22003173828125,0.7479957342147827,0.4600293338298797,0.4482941627502441,293.4299011230469,297.1499938964844,293.1499938964844,0.4644655585289001,-6002.95458984375,304.2118530273437,0.7880220413208008,0.5418182015419006,0.3872005343437195,293.4208984375,297.1499938964844,293.1499938964844,0.5345315933227539,-9067.53125,304.21649169921875,0.817459225654602,0.606342613697052,0.5846590399742126,293.2503662109375,297.1499938964844,293.1499938964844,0.0186360776424407,-4239.7802734375,303.8058776855469,0.3129830360412597,0.050000000745058,0.2825295925140381,291.3850402832031,291.1499938964844,258.9954833984375,258.7064514160156,279.1623229980469,293.4381103515625,291.390380859375,1.0,0.607093334197998,0.6128883957862854,0.6128883957862854,1.0,1.0,-2.34494948387146,0.9721646308898926,1.372784972190857,0.4339230060577392,0.0,0.0,0.9334474205970764,343.2046203613281,194.0,150.17221069335938,-29092.607421875,2103.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4102478027344,311.5941162109375,278.1499938964844,0.0,18000.0,315.2300109863281,35007.1171875,36000.0,0.0,0.0,0.6954604983329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8220837116241453,1.8221118450164795,-2.8077442038920708e-05,0.0,0.0007058040355332,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3598937988281,297.1499938964844,293.1499938964844,0.1904821246862411,-3824.609130859375,304.1849060058594,0.6263397336006165,0.2624967396259308,0.2482681572437286,293.5045166015625,297.1499938964844,293.1499938964844,0.3742749392986297,-6857.52880859375,304.2195129394531,0.7469858527183533,0.4555319249629974,0.4439387023448944,293.4264221191406,297.1499938964844,293.1499938964844,0.45872563123703,-5944.83056640625,304.2110595703125,0.7880485653877258,0.538955569267273,0.3851086497306824,293.4178771972656,297.1499938964844,293.1499938964844,0.5283039808273315,-8985.265625,304.2157287597656,0.8176423907279968,0.6035047173500061,0.5818557143211365,293.2518615722656,297.1499938964844,293.1499938964844,0.0183553174138069,-4205.12451171875,303.786376953125,0.3136297762393951,0.050000000745058,0.2818982601165771,291.4391784667969,291.1499938964844,258.99932861328125,258.70867919921875,279.16339111328125,293.4364318847656,291.44488525390625,1.0,0.6035208702087402,0.6136369705200195,0.6136369705200195,1.0,1.0,-2.3301150798797607,0.9659836292266846,1.3641315698623655,0.4310150146484375,0.0,0.0,0.9087876677513124,339.37750244140625,182.0,151.04898071289062,-29027.53125,2065.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52105712890625,311.6925964355469,278.1499938964844,0.0,18000.0,315.2300109863281,36198.390625,36000.0,0.0,0.0,0.6938818097114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8117800951004028,1.8118082284927368,-2.811948252201546e-05,0.0,0.0007042018114589,0.0,0.0,677.8560180664062,0.0,0.0,0.0,0.99559885263443,4.0,0.0,1.0
377220,293.359130859375,297.1499938964844,293.1499938964844,0.1847997009754181,-3733.08251953125,304.18267822265625,0.6247137784957886,0.2573341131210327,0.2433691173791885,293.50445556640625,297.1499938964844,293.1499938964844,0.3628241121768951,-6693.31591796875,304.2153015136719,0.7450582385063171,0.446564257144928,0.4352350234985351,293.41943359375,297.1499938964844,293.1499938964844,0.4496875405311584,-5854.83984375,304.20562744140625,0.788299024105072,0.5333663821220398,0.381003588438034,293.4117736816406,297.1499938964844,293.1499938964844,0.5185930132865906,-8859.5751953125,304.2098388671875,0.8181915283203125,0.597955584526062,0.5763452053070068,293.2548522949219,297.1499938964844,293.1499938964844,0.0179136358201503,-4153.71435546875,303.7452392578125,0.3150001466274261,0.050000000745058,0.2805880904197693,291.4935607910156,291.1499938964844,259.01171875,258.7174072265625,279.1656188964844,293.4330444335937,291.4944152832031,1.0,0.5962274670600891,0.615308403968811,0.615308403968811,1.0,1.0,-2.300650119781494,0.9538300037384032,1.3468201160430908,0.4253627955913543,0.0,0.0,0.8583316206932068,331.485595703125,170.0,81.95320129394531,-28647.02734375,1990.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78472900390625,311.8136291503906,278.1499938964844,0.0,18000.0,315.2300109863281,37063.91796875,36000.0,0.0,0.0,0.6895806789398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7234103679656982,1.7234368324279783,-2.6418154448037967e-05,0.0,0.0006998367025516,0.0,0.0,598.6560668945312,0.0,0.0,0.0,0.953744411468506,4.0,0.0,1.0
377280,293.359130859375,297.1499938964844,293.1499938964844,0.1847997009754181,-3733.08251953125,304.18267822265625,0.6247137784957886,0.2573341131210327,0.2433691173791885,293.50445556640625,297.1499938964844,293.1499938964844,0.3628241121768951,-6693.31591796875,304.2153015136719,0.7450582385063171,0.446564257144928,0.4352350234985351,293.41943359375,297.1499938964844,293.1499938964844,0.4496875405311584,-5854.83984375,304.20562744140625,0.788299024105072,0.5333663821220398,0.381003588438034,293.4117736816406,297.1499938964844,293.1499938964844,0.5185930132865906,-8859.5751953125,304.2098388671875,0.8181915283203125,0.597955584526062,0.5763452053070068,293.2548522949219,297.1499938964844,293.1499938964844,0.0179136358201503,-4153.71435546875,303.7452392578125,0.3150001466274261,0.050000000745058,0.2805880904197693,291.4935607910156,291.1499938964844,259.01171875,258.7174072265625,279.1656188964844,293.4330444335937,291.4944152832031,1.0,0.5962274670600891,0.615308403968811,0.615308403968811,1.0,1.0,-2.300650119781494,0.9538300037384032,1.3468201160430908,0.4253627955913543,0.0,0.0,0.8583316206932068,331.485595703125,170.0,81.95320129394531,-28647.02734375,1990.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78472900390625,311.8136291503906,278.1499938964844,0.0,18000.0,315.2300109863281,37063.91796875,36000.0,0.0,0.0,0.6895806789398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7234103679656982,1.7234368324279783,-2.6418154448037967e-05,0.0,0.0006998367025516,0.0,0.0,598.6560668945312,0.0,0.0,0.0,0.953744411468506,4.0,0.0,1.0
377340,293.35809326171875,297.1499938964844,293.1499938964844,0.1801526099443435,-3658.8056640625,304.1795349121094,0.6232171058654785,0.2522471249103546,0.2385253012180328,293.504150390625,297.1499938964844,293.1499938964844,0.3533764183521271,-6558.5185546875,304.20928955078125,0.7432669997215271,0.4376465678215027,0.4265638291835785,293.412353515625,297.1499938964844,293.1499938964844,0.4432007372379303,-5791.703125,304.1978759765625,0.7888399362564087,0.52797931432724,0.3770287930965423,293.40545654296875,297.1499938964844,293.1499938964844,0.5117737054824829,-8773.7783203125,304.20123291015625,0.8190107345581055,0.5926039218902588,0.5710049867630005,293.2577819824219,297.1499938964844,293.1499938964844,0.0175847448408603,-4119.6171875,303.7014465332031,0.3164843916893005,0.050000000745058,0.2792163491249084,291.4911499023437,291.1499938964844,259.03094482421875,258.7322692871094,279.1679992675781,293.42950439453125,291.4899597167969,1.0,0.5887485146522522,0.6172242760658264,0.6172242760658264,1.0,1.0,-2.271578311920166,0.9420095682144164,1.329568862915039,0.4199593067169189,0.0,0.0,0.8126065135002136,323.2900390625,158.0,14.949437141418455,-28181.41015625,1916.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1332702636719,311.9453430175781,278.1499938964844,0.0,18000.0,314.75,37319.4921875,36000.0,0.0,0.0,0.6784025430679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607372164726257,1.6073962450027466,-2.4128945369739085e-05,0.0,0.0006884923204779,0.0,0.0,502.425048828125,0.0,0.0,0.0,0.8994187116622925,4.0,0.0,1.0
377400,293.35809326171875,297.1499938964844,293.1499938964844,0.1801526099443435,-3658.8056640625,304.1795349121094,0.6232171058654785,0.2522471249103546,0.2385253012180328,293.504150390625,297.1499938964844,293.1499938964844,0.3533764183521271,-6558.5185546875,304.20928955078125,0.7432669997215271,0.4376465678215027,0.4265638291835785,293.412353515625,297.1499938964844,293.1499938964844,0.4432007372379303,-5791.703125,304.1978759765625,0.7888399362564087,0.52797931432724,0.3770287930965423,293.40545654296875,297.1499938964844,293.1499938964844,0.5117737054824829,-8773.7783203125,304.20123291015625,0.8190107345581055,0.5926039218902588,0.5710049867630005,293.2577819824219,297.1499938964844,293.1499938964844,0.0175847448408603,-4119.6171875,303.7014465332031,0.3164843916893005,0.050000000745058,0.2792163491249084,291.4911499023437,291.1499938964844,259.03094482421875,258.7322692871094,279.1679992675781,293.42950439453125,291.4899597167969,1.0,0.5887485146522522,0.6172242760658264,0.6172242760658264,1.0,1.0,-2.271578311920166,0.9420095682144164,1.329568862915039,0.4199593067169189,0.0,0.0,0.8126065135002136,323.2900390625,158.0,14.949437141418455,-28181.41015625,1916.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1332702636719,311.9453430175781,278.1499938964844,0.0,18000.0,314.75,37319.4921875,36000.0,0.0,0.0,0.6784025430679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607372164726257,1.6073962450027466,-2.4128945369739085e-05,0.0,0.0006884923204779,0.0,0.0,502.425048828125,0.0,0.0,0.0,0.8994187116622925,4.0,0.0,1.0
377460,293.3568420410156,297.1499938964844,293.1499938964844,0.1762024760246276,-3596.077392578125,304.17626953125,0.62183678150177,0.2472254633903503,0.2337309122085571,293.5037536621094,297.1499938964844,293.1499938964844,0.3452844321727752,-6443.2900390625,304.2030029296875,0.7415912747383118,0.4287562072277069,0.4179107546806335,293.4053039550781,297.1499938964844,293.1499938964844,0.4385378658771515,-5747.43701171875,304.189697265625,0.7896543145179749,0.52276211977005,0.3731679320335388,293.39910888671875,297.1499938964844,293.1499938964844,0.5070379376411438,-8716.12890625,304.1920471191406,0.8200829029083252,0.5874152779579163,0.5658133625984192,293.2606811523437,297.1499938964844,293.1499938964844,0.017327019944787,-4096.947265625,303.65533447265625,0.3180874586105346,0.050000000745058,0.277792364358902,291.4502868652344,291.1499938964844,259.0575866699219,258.7537536621094,279.1706237792969,293.4259948730469,291.44744873046875,1.0,0.581096887588501,0.6194162368774414,0.6194162368774414,1.0,1.0,-2.2428412437438965,0.9305067658424376,1.312334418296814,0.414803683757782,0.0,0.0,0.7749241590499878,314.8385314941406,146.0,-40.88284683227539,-27651.068359375,1843.6556396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4765014648437,312.0423583984375,278.1499938964844,0.0,18000.0,314.75,37266.53515625,36000.0,0.0,0.0,0.6687662601470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489526867866516,1.4895488023757937,-2.190078521380201e-05,0.0,0.0006787127349525,0.0,0.0,415.756591796875,0.0,0.0,0.0,0.8452137112617493,4.0,0.0,1.0
377520,293.3568420410156,297.1499938964844,293.1499938964844,0.1762024760246276,-3596.077392578125,304.17626953125,0.62183678150177,0.2472254633903503,0.2337309122085571,293.5037536621094,297.1499938964844,293.1499938964844,0.3452844321727752,-6443.2900390625,304.2030029296875,0.7415912747383118,0.4287562072277069,0.4179107546806335,293.4053039550781,297.1499938964844,293.1499938964844,0.4385378658771515,-5747.43701171875,304.189697265625,0.7896543145179749,0.52276211977005,0.3731679320335388,293.39910888671875,297.1499938964844,293.1499938964844,0.5070379376411438,-8716.12890625,304.1920471191406,0.8200829029083252,0.5874152779579163,0.5658133625984192,293.2606811523437,297.1499938964844,293.1499938964844,0.017327019944787,-4096.947265625,303.65533447265625,0.3180874586105346,0.050000000745058,0.277792364358902,291.4502868652344,291.1499938964844,259.0575866699219,258.7537536621094,279.1706237792969,293.4259948730469,291.44744873046875,1.0,0.581096887588501,0.6194162368774414,0.6194162368774414,1.0,1.0,-2.2428412437438965,0.9305067658424376,1.312334418296814,0.414803683757782,0.0,0.0,0.7749241590499878,314.8385314941406,146.0,-40.88284683227539,-27651.068359375,1843.6556396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4765014648437,312.0423583984375,278.1499938964844,0.0,18000.0,314.75,37266.53515625,36000.0,0.0,0.0,0.6687662601470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489526867866516,1.4895488023757937,-2.190078521380201e-05,0.0,0.0006787127349525,0.0,0.0,415.756591796875,0.0,0.0,0.0,0.8452137112617493,4.0,0.0,1.0
377580,293.3554992675781,297.1499938964844,293.1499938964844,0.1724299639463424,-3535.843994140625,304.173828125,0.6205599308013916,0.2422593832015991,0.228979617357254,293.5033874511719,297.1499938964844,293.1499938964844,0.3375307023525238,-6331.74658203125,304.19830322265625,0.7400076985359192,0.4198692142963409,0.4092566072940826,293.3984375,297.1499938964844,293.1499938964844,0.4344673454761505,-5708.43603515625,304.1833190917969,0.7907233834266663,0.5176826119422913,0.3694020807743072,293.3929748535156,297.1499938964844,293.1499938964844,0.502984344959259,-8666.2646484375,304.18487548828125,0.8213874697685242,0.5823512673377991,0.5607396960258484,293.2635192871094,297.1499938964844,293.1499938964844,0.0170794073492288,-4075.712890625,303.6077880859375,0.3198113143444061,0.050000000745058,0.2763250470161438,291.4012451171875,291.1499938964844,259.0922241210937,258.7824401855469,279.1736145019531,293.4226989746094,291.39849853515625,1.0,0.5732825398445129,0.6219231486320496,0.6219231486320496,1.0,1.0,-2.2143590450286865,0.9192988276481628,1.295060157775879,0.409891664981842,0.0,0.0,0.7447285652160645,306.1758728027344,134.0,-60.07529067993164,-27168.2421875,1771.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84893798828125,312.1706848144531,278.1499938964844,0.0,18000.0,314.75,37081.78515625,36000.0,0.0,0.0,0.6573913097381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387172818183899,1.3871928453445437,-2.0071009203093126e-05,0.0,0.0006671686423942,0.0,0.0,349.3416748046875,0.0,0.0,0.0,0.7987983226776123,4.0,0.0,1.0
377640,293.3554992675781,297.1499938964844,293.1499938964844,0.1724299639463424,-3535.843994140625,304.173828125,0.6205599308013916,0.2422593832015991,0.228979617357254,293.5033874511719,297.1499938964844,293.1499938964844,0.3375307023525238,-6331.74658203125,304.19830322265625,0.7400076985359192,0.4198692142963409,0.4092566072940826,293.3984375,297.1499938964844,293.1499938964844,0.4344673454761505,-5708.43603515625,304.1833190917969,0.7907233834266663,0.5176826119422913,0.3694020807743072,293.3929748535156,297.1499938964844,293.1499938964844,0.502984344959259,-8666.2646484375,304.18487548828125,0.8213874697685242,0.5823512673377991,0.5607396960258484,293.2635192871094,297.1499938964844,293.1499938964844,0.0170794073492288,-4075.712890625,303.6077880859375,0.3198113143444061,0.050000000745058,0.2763250470161438,291.4012451171875,291.1499938964844,259.0922241210937,258.7824401855469,279.1736145019531,293.4226989746094,291.39849853515625,1.0,0.5732825398445129,0.6219231486320496,0.6219231486320496,1.0,1.0,-2.2143590450286865,0.9192988276481628,1.295060157775879,0.409891664981842,0.0,0.0,0.7447285652160645,306.1758728027344,134.0,-60.07529067993164,-27168.2421875,1771.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84893798828125,312.1706848144531,278.1499938964844,0.0,18000.0,314.75,37081.78515625,36000.0,0.0,0.0,0.6573913097381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387172818183899,1.3871928453445437,-2.0071009203093126e-05,0.0,0.0006671686423942,0.0,0.0,349.3416748046875,0.0,0.0,0.0,0.7987983226776123,4.0,0.0,1.0
