time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377700,293.35479736328125,297.1499938964844,293.1499938964844,0.1705368757247924,-3505.395263671875,304.1729431152344,0.6199557781219482,0.2397942990064621,0.2266177982091903,293.50323486328125,297.1499938964844,293.1499938964844,0.3336291015148163,-6275.05712890625,304.1966247558594,0.7392422556877136,0.4154197871685028,0.4049221575260162,293.3951416015625,297.1499938964844,293.1499938964844,0.4324612617492676,-5688.86865234375,304.180908203125,0.7913460731506348,0.5151844620704651,0.3675473034381866,293.3900146484375,297.1499938964844,293.1499938964844,0.5009897351264954,-8641.1591796875,304.1821594238281,0.8221189379692078,0.5798535943031311,0.5582347512245178,293.2649230957031,297.1499938964844,293.1499938964844,0.0169512070715427,-4064.239501953125,303.5836486816406,0.3207191526889801,0.050000000745058,0.2755779027938843,291.3782653808594,291.1499938964844,259.1127319335937,258.7996520996094,279.1752624511719,293.421142578125,291.3757019042969,1.0,0.5693169236183167,0.6233085989952087,0.6233085989952087,1.0,1.0,-2.200181722640991,0.913795292377472,1.286386489868164,0.4075239300727844,0.0,0.0,0.731820821762085,301.7793273925781,134.0,-61.59438705444336,-26940.951171875,1735.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0329284667969,312.2380676269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.86328125,36000.0,0.0,0.0,0.6463672518730164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342133641242981,1.3421529531478882,-1.930262442328967e-05,0.0,0.00065598054789,0.0,0.0,322.65753173828125,0.0,0.0,0.0,0.7786268591880798,4.0,0.0,1.0
377760,293.35406494140625,297.1499938964844,293.1499938964844,0.1686753183603286,-3475.390869140625,304.1721496582031,0.6193732619285583,0.2373408526182174,0.2242644727230072,293.5031433105469,297.1499938964844,293.1499938964844,0.3297765851020813,-6218.873046875,304.1951599121094,0.7384916543960571,0.4109651744365692,0.4005807638168335,293.39190673828125,297.1499938964844,293.1499938964844,0.4305570721626282,-5670.24853515625,304.1787414550781,0.7920260429382324,0.5127127170562744,0.3657094240188598,293.3871459960937,297.1499938964844,293.1499938964844,0.4991089701652527,-8617.4111328125,304.1797180175781,0.8229013681411743,0.5773768424987793,0.5557476282119751,293.266357421875,297.1499938964844,293.1499938964844,0.0168247260153293,-4053.01318359375,303.55914306640625,0.3216583728790283,0.050000000745058,0.2748229205608368,291.3540954589844,291.1499938964844,259.1354675292969,258.8188781738281,279.177001953125,293.419677734375,291.3509521484375,1.0,0.5653136968612671,0.6247890591621399,0.6247890591621399,1.0,1.0,-2.1860389709472656,0.9083566069602966,1.277682542800903,0.4052146673202514,0.0,0.0,0.7206007242202759,297.344970703125,122.0,-66.37097930908203,-26696.44140625,1700.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1727600097656,312.2722473144531,278.1499938964844,0.0,18000.0,314.2699890136719,36882.9609375,36000.0,0.0,0.0,0.6393000483512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013733625411987,1.3013920783996582,-1.8625269149197266e-05,0.0,0.0006488083163276,0.0,0.0,299.7741394042969,0.0,0.0,0.0,0.7605514526367188,4.0,0.0,1.0
377820,293.35260009765625,297.1499938964844,293.1499938964844,0.164945587515831,-3414.897216796875,304.1710205078125,0.6182758808135986,0.2324693202972412,0.2195849567651748,293.5030212402344,297.1499938964844,293.1499938964844,0.3220167458057403,-6104.7900390625,304.1930847167969,0.7370346784591675,0.4020403921604156,0.3918781578540802,293.3856811523437,297.1499938964844,293.1499938964844,0.4267962574958801,-5632.98193359375,304.1755065917969,0.7935633063316345,0.5078504681587219,0.3620865046977997,293.3816223144531,297.1499938964844,293.1499938964844,0.4953909516334533,-8569.65234375,304.17608642578125,0.8246235847473145,0.5724881291389465,0.5508295297622681,293.26922607421875,297.1499938964844,293.1499938964844,0.0165656022727489,-4029.1982421875,303.5091857910156,0.3236356377601623,0.050000000745058,0.2732909917831421,291.3072204589844,291.1499938964844,259.1878662109375,258.86358642578125,279.1808166503906,293.4169616699219,291.3049011230469,1.0,0.5571973323822021,0.6280576586723328,0.6280576586723328,1.0,1.0,-2.157867193222046,0.897681713104248,1.2601855993270874,0.4007777571678161,0.0,0.0,0.7029545307159424,288.3719177246094,110.0,-62.49868392944336,-26259.072265625,1630.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4111633300781,312.3367919921875,278.1499938964844,0.0,18000.0,314.2699890136719,36654.58984375,36000.0,0.0,0.0,0.6248072981834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363312244415283,1.2363487482070925,-1.7571310308994725e-05,0.0,0.0006340999971143,0.0,0.0,265.566650390625,0.0,0.0,0.0,0.7319591641426086,4.0,0.0,1.0
377880,293.35260009765625,297.1499938964844,293.1499938964844,0.164945587515831,-3414.897216796875,304.1710205078125,0.6182758808135986,0.2324693202972412,0.2195849567651748,293.5030212402344,297.1499938964844,293.1499938964844,0.3220167458057403,-6104.7900390625,304.1930847167969,0.7370346784591675,0.4020403921604156,0.3918781578540802,293.3856811523437,297.1499938964844,293.1499938964844,0.4267962574958801,-5632.98193359375,304.1755065917969,0.7935633063316345,0.5078504681587219,0.3620865046977997,293.3816223144531,297.1499938964844,293.1499938964844,0.4953909516334533,-8569.65234375,304.17608642578125,0.8246235847473145,0.5724881291389465,0.5508295297622681,293.26922607421875,297.1499938964844,293.1499938964844,0.0165656022727489,-4029.1982421875,303.5091857910156,0.3236356377601623,0.050000000745058,0.2732909917831421,291.3072204589844,291.1499938964844,259.1878662109375,258.86358642578125,279.1808166503906,293.4169616699219,291.3049011230469,1.0,0.5571973323822021,0.6280576586723328,0.6280576586723328,1.0,1.0,-2.157867193222046,0.897681713104248,1.2601855993270874,0.4007777571678161,0.0,0.0,0.7029545307159424,288.3719177246094,110.0,-62.49868392944336,-26259.072265625,1630.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4111633300781,312.3367919921875,278.1499938964844,0.0,18000.0,314.2699890136719,36654.58984375,36000.0,0.0,0.0,0.6248072981834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363312244415283,1.2363487482070925,-1.7571310308994725e-05,0.0,0.0006340999971143,0.0,0.0,265.566650390625,0.0,0.0,0.0,0.7319591641426086,4.0,0.0,1.0
377940,293.35107421875,297.1499938964844,293.1499938964844,0.1610789895057678,-3351.490234375,304.17047119140625,0.6172680854797363,0.2276441752910614,0.2149406373500824,293.5030822753906,297.1499938964844,293.1499938964844,0.3139193058013916,-5984.3154296875,304.1922302246094,0.7356289625167847,0.3930892944335937,0.383144199848175,293.3797302246094,297.1499938964844,293.1499938964844,0.4227353632450104,-5591.8359375,304.1737976074219,0.7953359484672546,0.5030861496925354,0.3585280478000641,293.3764343261719,297.1499938964844,293.1499938964844,0.4913063943386078,-8515.69921875,304.1742248535156,0.826555073261261,0.5676737427711487,0.5459768772125244,293.2721252441406,297.1499938964844,293.1499938964844,0.0162841510027647,-4000.87890625,303.45849609375,0.32575124502182,0.050000000745058,0.2717339396476745,291.2724609375,291.1499938964844,259.25,258.9171142578125,279.1850891113281,293.4145812988281,291.2705993652344,1.0,0.5489391088485718,0.6317791938781738,0.6317791938781738,1.0,1.0,-2.129826784133911,0.887273371219635,1.242553472518921,0.3965848684310913,0.0,0.0,0.6890292167663574,279.2808532714844,98.0,-51.18624114990234,-25850.4609375,1561.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5798034667969,312.3724670410156,278.1499938964844,0.0,18000.0,313.7900085449219,36500.5,36000.0,0.0,0.0,0.6053951978683472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861296892166138,1.1861464977264404,-1.679797969700303e-05,0.0,0.0006143991486169,0.0,0.0,241.2284240722656,0.0,0.0,0.0,0.710170328617096,4.0,0.0,1.0
378000,293.35107421875,297.1499938964844,293.1499938964844,0.1610789895057678,-3351.490234375,304.17047119140625,0.6172680854797363,0.2276441752910614,0.2149406373500824,293.5030822753906,297.1499938964844,293.1499938964844,0.3139193058013916,-5984.3154296875,304.1922302246094,0.7356289625167847,0.3930892944335937,0.383144199848175,293.3797302246094,297.1499938964844,293.1499938964844,0.4227353632450104,-5591.8359375,304.1737976074219,0.7953359484672546,0.5030861496925354,0.3585280478000641,293.3764343261719,297.1499938964844,293.1499938964844,0.4913063943386078,-8515.69921875,304.1742248535156,0.826555073261261,0.5676737427711487,0.5459768772125244,293.2721252441406,297.1499938964844,293.1499938964844,0.0162841510027647,-4000.87890625,303.45849609375,0.32575124502182,0.050000000745058,0.2717339396476745,291.2724609375,291.1499938964844,259.25,258.9171142578125,279.1850891113281,293.4145812988281,291.2705993652344,1.0,0.5489391088485718,0.6317791938781738,0.6317791938781738,1.0,1.0,-2.129826784133911,0.887273371219635,1.242553472518921,0.3965848684310913,0.0,0.0,0.6890292167663574,279.2808532714844,98.0,-51.18624114990234,-25850.4609375,1561.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5798034667969,312.3724670410156,278.1499938964844,0.0,18000.0,313.7900085449219,36500.5,36000.0,0.0,0.0,0.6053951978683472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861296892166138,1.1861464977264404,-1.679797969700303e-05,0.0,0.0006143991486169,0.0,0.0,241.2284240722656,0.0,0.0,0.0,0.710170328617096,4.0,0.0,1.0
378060,293.3487548828125,297.1499938964844,293.1499938964844,0.1573523581027984,-3290.12939453125,304.1698303222656,0.6164628267288208,0.2230196893215179,0.2104159891605377,293.50244140625,297.1499938964844,293.1499938964844,0.3059492409229278,-5865.0693359375,304.1914367675781,0.7343565821647644,0.3842703700065613,0.374467670917511,293.3732604980469,297.1499938964844,293.1499938964844,0.4189464151859283,-5553.4140625,304.1721496582031,0.7974383234977722,0.4985751509666443,0.3550977408885956,293.3707275390625,297.1499938964844,293.1499938964844,0.4874949753284454,-8465.294921875,304.1724853515625,0.8287807703018188,0.5630911588668823,0.5412760972976685,293.2742004394531,297.1499938964844,293.1499938964844,0.0160138066858053,-3973.297119140625,303.4086608886719,0.3280336856842041,0.050000000745058,0.2701429426670074,291.2357482910156,291.1499938964844,259.3175354003906,258.9750366210937,279.188720703125,293.4117736816406,291.2336120605469,1.0,0.5405462384223938,0.6358472108840942,0.6358472108840942,1.0,1.0,-2.102294445037842,0.8772153854370117,1.22507905960083,0.392625480890274,0.0,0.0,0.6799589991569519,270.0345458984375,86.0,-51.54560089111328,-25427.216796875,1494.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59478759765625,312.3111877441406,278.1499938964844,0.0,18000.0,313.7900085449219,36337.05859375,36000.0,0.0,0.0,0.5900260210037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500740051269531,1.150090217590332,-1.624951073608827e-05,0.0,0.0005988014163449,0.0,0.0,224.6585998535156,0.0,0.0,0.0,0.6947460174560547,4.0,0.0,1.0
378120,293.3487548828125,297.1499938964844,293.1499938964844,0.1573523581027984,-3290.12939453125,304.1698303222656,0.6164628267288208,0.2230196893215179,0.2104159891605377,293.50244140625,297.1499938964844,293.1499938964844,0.3059492409229278,-5865.0693359375,304.1914367675781,0.7343565821647644,0.3842703700065613,0.374467670917511,293.3732604980469,297.1499938964844,293.1499938964844,0.4189464151859283,-5553.4140625,304.1721496582031,0.7974383234977722,0.4985751509666443,0.3550977408885956,293.3707275390625,297.1499938964844,293.1499938964844,0.4874949753284454,-8465.294921875,304.1724853515625,0.8287807703018188,0.5630911588668823,0.5412760972976685,293.2742004394531,297.1499938964844,293.1499938964844,0.0160138066858053,-3973.297119140625,303.4086608886719,0.3280336856842041,0.050000000745058,0.2701429426670074,291.2357482910156,291.1499938964844,259.3175354003906,258.9750366210937,279.188720703125,293.4117736816406,291.2336120605469,1.0,0.5405462384223938,0.6358472108840942,0.6358472108840942,1.0,1.0,-2.102294445037842,0.8772153854370117,1.22507905960083,0.392625480890274,0.0,0.0,0.6799589991569519,270.0345458984375,86.0,-51.54560089111328,-25427.216796875,1494.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59478759765625,312.3111877441406,278.1499938964844,0.0,18000.0,313.7900085449219,36337.05859375,36000.0,0.0,0.0,0.5900260210037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500740051269531,1.150090217590332,-1.624951073608827e-05,0.0,0.0005988014163449,0.0,0.0,224.6585998535156,0.0,0.0,0.0,0.6947460174560547,4.0,0.0,1.0
378180,293.3455810546875,297.1499938964844,293.1499938964844,0.153726577758789,-3229.994140625,304.1692810058594,0.6160091757774353,0.2186279296875,0.2061113566160202,293.5009765625,297.1499938964844,293.1499938964844,0.297973483800888,-5744.78271484375,304.19091796875,0.7333367466926575,0.3756387531757355,0.3659728169441223,293.3661804199219,297.1499938964844,293.1499938964844,0.4151970744132995,-5515.068359375,304.1710510253906,0.7999960780143738,0.4943561553955078,0.3518778383731842,293.3643798828125,297.1499938964844,293.1499938964844,0.4836783707141876,-8414.3076171875,304.17138671875,0.831417977809906,0.5587844848632812,0.53684401512146,293.27496337890625,297.1499938964844,293.1499938964844,0.0157414078712463,-3943.7099609375,303.3619689941406,0.3305208086967468,0.050000000745058,0.2685067057609558,291.20611572265625,291.1499938964844,259.3857116699219,259.0326232910156,279.1911926269531,293.4083251953125,291.2044372558594,1.0,0.5320289134979248,0.6400957703590393,0.6400957703590393,1.0,1.0,-2.075766563415528,0.867607831954956,1.2081587314605713,0.3888958096504211,0.0,0.0,0.674544095993042,260.5854187011719,74.0,-42.963623046875,-25052.447265625,1429.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5229187011719,312.2171630859375,278.1499938964844,0.0,18000.0,313.7900085449219,36205.36328125,36000.0,0.0,0.0,0.5756435394287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128520369529724,1.1285362243652344,-1.592149601492565e-05,0.0,0.0005842049722559,0.0,0.0,215.0793609619141,0.0,0.0,0.0,0.6855129599571228,4.0,0.0,1.0
378240,293.3455810546875,297.1499938964844,293.1499938964844,0.153726577758789,-3229.994140625,304.1692810058594,0.6160091757774353,0.2186279296875,0.2061113566160202,293.5009765625,297.1499938964844,293.1499938964844,0.297973483800888,-5744.78271484375,304.19091796875,0.7333367466926575,0.3756387531757355,0.3659728169441223,293.3661804199219,297.1499938964844,293.1499938964844,0.4151970744132995,-5515.068359375,304.1710510253906,0.7999960780143738,0.4943561553955078,0.3518778383731842,293.3643798828125,297.1499938964844,293.1499938964844,0.4836783707141876,-8414.3076171875,304.17138671875,0.831417977809906,0.5587844848632812,0.53684401512146,293.27496337890625,297.1499938964844,293.1499938964844,0.0157414078712463,-3943.7099609375,303.3619689941406,0.3305208086967468,0.050000000745058,0.2685067057609558,291.20611572265625,291.1499938964844,259.3857116699219,259.0326232910156,279.1911926269531,293.4083251953125,291.2044372558594,1.0,0.5320289134979248,0.6400957703590393,0.6400957703590393,1.0,1.0,-2.075766563415528,0.867607831954956,1.2081587314605713,0.3888958096504211,0.0,0.0,0.674544095993042,260.5854187011719,74.0,-42.963623046875,-25052.447265625,1429.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5229187011719,312.2171630859375,278.1499938964844,0.0,18000.0,313.7900085449219,36205.36328125,36000.0,0.0,0.0,0.5756435394287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128520369529724,1.1285362243652344,-1.592149601492565e-05,0.0,0.0005842049722559,0.0,0.0,215.0793609619141,0.0,0.0,0.0,0.6855129599571228,4.0,0.0,1.0
378300,293.3438720703125,297.1499938964844,293.1499938964844,0.1519348919391632,-3200.1201171875,304.1690368652344,0.6158815622329712,0.2164868116378784,0.204011932015419,293.5001220703125,297.1499938964844,293.1499938964844,0.2939761281013489,-5684.1533203125,304.1907653808594,0.7328965663909912,0.3713628351688385,0.3617664575576782,293.3625793457031,297.1499938964844,293.1499938964844,0.4133268296718597,-5495.841796875,304.1706237792969,0.8014201521873474,0.4923239648342132,0.3503243029117584,293.3611755371094,297.1499938964844,293.1499938964844,0.4817585051059723,-8388.509765625,304.1709899902344,0.8328704237937927,0.5567013621330261,0.5346980690956116,293.2749938964844,297.1499938964844,293.1499938964844,0.0156051740050315,-3928.35302734375,303.3395080566406,0.3318398594856262,0.050000000745058,0.2676774859428406,291.1935119628906,291.1499938964844,259.4200134277344,259.061279296875,279.1922302246094,293.406494140625,291.1919860839844,1.0,0.5277254581451416,0.6422868967056274,0.6422868967056274,1.0,1.0,-2.0627543926239014,0.8629123568534851,1.1998419761657717,0.3870838582515716,0.0,0.0,0.6729222536087036,255.8124237060547,74.0,-38.93611907958984,-24873.025390625,1397.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45660400390625,312.15533447265625,278.1499938964844,0.0,18000.0,313.3099975585937,36153.90625,36000.0,0.0,0.0,0.5641064047813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214499473571775,1.121465802192688,-1.5813257050467655e-05,0.0,0.0005724962684325,0.0,0.0,211.98345947265625,0.0,0.0,0.0,0.6825047731399536,4.0,0.0,1.0
378360,293.34210205078125,297.1499938964844,293.1499938964844,0.1501891165971756,-3170.97705078125,304.1687316894531,0.6158111691474915,0.2143756747245788,0.2019395232200622,293.49920654296875,297.1499938964844,293.1499938964844,0.2900395691394806,-5624.3251953125,304.19049072265625,0.7324949502944946,0.3671067357063293,0.3575787246227264,293.3589782714844,297.1499938964844,293.1499938964844,0.4115539193153381,-5477.66845703125,304.1700744628906,0.8029342889785767,0.4903366565704345,0.3488020300865173,293.3579406738281,297.1499938964844,293.1499938964844,0.4799400568008423,-8364.16015625,304.17047119140625,0.8344076871871948,0.5546582341194153,0.5325897932052612,293.2748718261719,297.1499938964844,293.1499938964844,0.0154731487855315,-3913.499755859375,303.3173217773437,0.3332099318504333,0.050000000745058,0.2668429017066955,291.1796569824219,291.1499938964844,259.4544677734375,259.0898742675781,279.1932373046875,293.4046936035156,291.1775207519531,1.0,0.5233932137489319,0.6445224285125732,0.6445224285125732,1.0,1.0,-2.049873352050781,0.8582709431648254,1.1916024684906006,0.3852965831756592,0.0,0.0,0.6722978949546814,251.01690673828125,62.0,-40.87580490112305,-24675.060546875,1365.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3348388671875,312.0533447265625,278.1499938964844,0.0,18000.0,313.3099975585937,36101.421875,36000.0,0.0,0.0,0.5571478605270386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167949438095093,1.11681067943573,-1.5738118236185983e-05,0.0,0.0005654342239722,0.0,0.0,209.92019653320312,0.0,0.0,0.0,0.6805466413497925,4.0,0.0,1.0
378420,293.3385314941406,297.1499938964844,293.1499938964844,0.1467654854059219,-3113.58935546875,304.168212890625,0.6158407926559448,0.2102366983890533,0.197869136929512,293.4972839355469,297.1499938964844,293.1499938964844,0.2822208404541015,-5504.89697265625,304.1900634765625,0.7318049073219299,0.3586456775665283,0.3492509722709656,293.3518371582031,297.1499938964844,293.1499938964844,0.4081310629844665,-5442.49658203125,304.16912841796875,0.8062341809272766,0.4864915311336517,0.3458472490310669,293.3515625,297.1499938964844,293.1499938964844,0.4764148592948913,-8316.8251953125,304.1695556640625,0.837745726108551,0.5506872534751892,0.5284810066223145,293.2742614746094,297.1499938964844,293.1499938964844,0.0152145540341734,-3883.869873046875,303.2738952636719,0.3361113369464874,0.050000000745058,0.26515993475914,291.1514587402344,291.1499938964844,259.5238037109375,259.1468200683594,279.1950988769531,293.401123046875,291.1500549316406,1.0,0.5146429538726807,0.6491290330886841,0.6491290330886841,1.0,1.0,-2.024479389190674,0.8491360545158386,1.1753432750701904,0.3817867040634155,0.0,0.0,0.6741475462913513,241.36941528320312,50.0,-36.93980026245117,-24322.40234375,1303.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0375061035156,311.836669921875,278.1499938964844,0.0,18000.0,313.3099975585937,35972.6796875,36000.0,0.0,0.0,0.5445989966392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118053913116455,1.1180696487426758,-1.5726089259260334e-05,0.0,0.000552698795218,0.0,0.0,210.1491851806641,0.0,0.0,0.0,0.6810250878334045,4.0,0.0,1.0
378480,293.3385314941406,297.1499938964844,293.1499938964844,0.1467654854059219,-3113.58935546875,304.168212890625,0.6158407926559448,0.2102366983890533,0.197869136929512,293.4972839355469,297.1499938964844,293.1499938964844,0.2822208404541015,-5504.89697265625,304.1900634765625,0.7318049073219299,0.3586456775665283,0.3492509722709656,293.3518371582031,297.1499938964844,293.1499938964844,0.4081310629844665,-5442.49658203125,304.16912841796875,0.8062341809272766,0.4864915311336517,0.3458472490310669,293.3515625,297.1499938964844,293.1499938964844,0.4764148592948913,-8316.8251953125,304.1695556640625,0.837745726108551,0.5506872534751892,0.5284810066223145,293.2742614746094,297.1499938964844,293.1499938964844,0.0152145540341734,-3883.869873046875,303.2738952636719,0.3361113369464874,0.050000000745058,0.26515993475914,291.1514587402344,291.1499938964844,259.5238037109375,259.1468200683594,279.1950988769531,293.401123046875,291.1500549316406,1.0,0.5146429538726807,0.6491290330886841,0.6491290330886841,1.0,1.0,-2.024479389190674,0.8491360545158386,1.1753432750701904,0.3817867040634155,0.0,0.0,0.6741475462913513,241.36941528320312,50.0,-36.93980026245117,-24322.40234375,1303.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0375061035156,311.836669921875,278.1499938964844,0.0,18000.0,313.3099975585937,35972.6796875,36000.0,0.0,0.0,0.5445989966392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118053913116455,1.1180696487426758,-1.5726089259260334e-05,0.0,0.000552698795218,0.0,0.0,210.1491851806641,0.0,0.0,0.0,0.6810250878334045,4.0,0.0,1.0
378540,293.3348693847656,297.1499938964844,293.1499938964844,0.1433222144842147,-3055.388427734375,304.1678771972656,0.6160939335823059,0.2061988711357116,0.1938884854316711,293.495361328125,297.1499938964844,293.1499938964844,0.2742649018764496,-5382.3173828125,304.1899719238281,0.7312578558921814,0.3502380549907684,0.3409726917743683,293.3448486328125,297.1499938964844,293.1499938964844,0.4045635461807251,-5405.4765625,304.168701171875,0.8098247647285461,0.4827973246574402,0.3429984152317047,293.3453063964844,297.1499938964844,293.1499938964844,0.4726824760437011,-8266.1640625,304.16925048828125,0.8414446115493774,0.5468479990959167,0.5244974493980408,293.2733154296875,297.1499938964844,293.1499938964844,0.0149503713473677,-3851.859130859375,303.23199462890625,0.3392402529716491,0.050000000745058,0.2634632885456085,291.13201904296875,291.1499938964844,259.5936889648437,259.2035217285156,279.197021484375,293.3976745605469,291.1308898925781,1.0,0.5057805776596069,0.6539247035980225,0.6539247035980225,1.0,1.0,-1.9995142221450808,0.8401684761047363,1.1593457460403442,0.3783461451530456,0.0,0.0,0.6779011487960815,231.66995239257807,38.0,-28.917695999145508,-23991.119140625,1242.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6874389648437,311.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,35897.828125,35280.0,0.0,0.0,0.5322813987731934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271352767944336,1.1271511316299438,-1.5832974895602092e-05,0.0,0.0005401980015449,0.0,0.0,213.78306579589844,0.0,0.0,0.0,0.6748324632644653,4.0,0.0,1.0
378600,293.3348693847656,297.1499938964844,293.1499938964844,0.1433222144842147,-3055.388427734375,304.1678771972656,0.6160939335823059,0.2061988711357116,0.1938884854316711,293.495361328125,297.1499938964844,293.1499938964844,0.2742649018764496,-5382.3173828125,304.1899719238281,0.7312578558921814,0.3502380549907684,0.3409726917743683,293.3448486328125,297.1499938964844,293.1499938964844,0.4045635461807251,-5405.4765625,304.168701171875,0.8098247647285461,0.4827973246574402,0.3429984152317047,293.3453063964844,297.1499938964844,293.1499938964844,0.4726824760437011,-8266.1640625,304.16925048828125,0.8414446115493774,0.5468479990959167,0.5244974493980408,293.2733154296875,297.1499938964844,293.1499938964844,0.0149503713473677,-3851.859130859375,303.23199462890625,0.3392402529716491,0.050000000745058,0.2634632885456085,291.13201904296875,291.1499938964844,259.5936889648437,259.2035217285156,279.197021484375,293.3976745605469,291.1308898925781,1.0,0.5057805776596069,0.6539247035980225,0.6539247035980225,1.0,1.0,-1.9995142221450808,0.8401684761047363,1.1593457460403442,0.3783461451530456,0.0,0.0,0.6779011487960815,231.66995239257807,38.0,-28.917695999145508,-23991.119140625,1242.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6874389648437,311.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,35897.828125,35280.0,0.0,0.0,0.5322813987731934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271352767944336,1.1271511316299438,-1.5832974895602092e-05,0.0,0.0005401980015449,0.0,0.0,213.78306579589844,0.0,0.0,0.0,0.6748324632644653,4.0,0.0,1.0
378660,293.3312683105469,297.1499938964844,293.1499938964844,0.1400710195302963,-3000.340087890625,304.1673889160156,0.6165758371353149,0.2022491842508316,0.1899915337562561,293.4934997558594,297.1499938964844,293.1499938964844,0.2665829956531524,-5263.46337890625,304.18951416015625,0.7308561205863953,0.3418697118759155,0.3327360153198242,293.3379821777344,297.1499938964844,293.1499938964844,0.4014492332935333,-5373.39794921875,304.1677551269531,0.8136879801750183,0.4792527258396148,0.3402515053749084,293.33917236328125,297.1499938964844,293.1499938964844,0.469436764717102,-8222.484375,304.1683654785156,0.8455345034599304,0.5431420207023621,0.5206354856491089,293.272216796875,297.1499938964844,293.1499938964844,0.0147055871784687,-3822.655517578125,303.1901550292969,0.3426162898540497,0.050000000745058,0.2617566287517547,291.10333251953125,291.1499938964844,259.6640930175781,259.2599792480469,279.198974609375,293.3944091796875,291.1031494140625,1.0,0.4968079328536987,0.658920168876648,0.658920168876648,1.0,1.0,-1.974956512451172,0.8313561677932739,1.143600344657898,0.3749668002128601,0.0,0.0,0.686496913433075,221.9367828369141,26.0,-27.955883026123047,-23648.51953125,1183.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2950134277344,311.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35080.20703125,35280.0,0.0,0.0,0.5228287577629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385829448699951,1.1385987997055054,-1.5805573639227077e-05,0.0,0.0005306047387421,0.0,0.0,216.74435424804688,0.0,0.0,0.0,0.6876501441001892,4.0,0.0,1.0
378720,293.3312683105469,297.1499938964844,293.1499938964844,0.1400710195302963,-3000.340087890625,304.1673889160156,0.6165758371353149,0.2022491842508316,0.1899915337562561,293.4934997558594,297.1499938964844,293.1499938964844,0.2665829956531524,-5263.46337890625,304.18951416015625,0.7308561205863953,0.3418697118759155,0.3327360153198242,293.3379821777344,297.1499938964844,293.1499938964844,0.4014492332935333,-5373.39794921875,304.1677551269531,0.8136879801750183,0.4792527258396148,0.3402515053749084,293.33917236328125,297.1499938964844,293.1499938964844,0.469436764717102,-8222.484375,304.1683654785156,0.8455345034599304,0.5431420207023621,0.5206354856491089,293.272216796875,297.1499938964844,293.1499938964844,0.0147055871784687,-3822.655517578125,303.1901550292969,0.3426162898540497,0.050000000745058,0.2617566287517547,291.10333251953125,291.1499938964844,259.6640930175781,259.2599792480469,279.198974609375,293.3944091796875,291.1031494140625,1.0,0.4968079328536987,0.658920168876648,0.658920168876648,1.0,1.0,-1.974956512451172,0.8313561677932739,1.143600344657898,0.3749668002128601,0.0,0.0,0.686496913433075,221.9367828369141,26.0,-27.955883026123047,-23648.51953125,1183.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2950134277344,311.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35080.20703125,35280.0,0.0,0.0,0.5228287577629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385829448699951,1.1385987997055054,-1.5805573639227077e-05,0.0,0.0005306047387421,0.0,0.0,216.74435424804688,0.0,0.0,0.0,0.6876501441001892,4.0,0.0,1.0
378780,293.3285522460937,297.1499938964844,293.1499938964844,0.1365191787481308,-2939.334716796875,304.1675109863281,0.6171368360519409,0.1982051134109497,0.1860563158988952,293.49273681640625,297.1499938964844,293.1499938964844,0.2582982778549194,-5133.6103515625,304.1901550292969,0.7304712533950806,0.3333228230476379,0.3243891596794128,293.3314514160156,297.1499938964844,293.1499938964844,0.3976598381996155,-5333.49609375,304.1681213378906,0.8178006410598755,0.4758158326148987,0.3375877141952514,293.3333740234375,297.1499938964844,293.1499938964844,0.4653738141059875,-8166.49609375,304.1689758300781,0.8500000238418579,0.5395268201828003,0.5168705582618713,293.27099609375,297.1499938964844,293.1499938964844,0.014435488730669,-3786.901123046875,303.1506042480469,0.3462384343147278,0.050000000745058,0.2600534856319427,291.09844970703125,291.1499938964844,259.7350158691406,259.3162536621094,279.2013244628906,293.3918762207031,291.0980224609375,1.0,0.4877234399318695,0.6641682386398315,0.6641682386398315,1.0,1.0,-1.95044207572937,0.8225466012954712,1.127895474433899,0.3715788424015045,0.0,0.0,0.69364333152771,212.23309326171875,25.0,-13.726181030273438,-23351.58984375,1126.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87939453125,311.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,35053.12890625,35280.0,0.0,0.0,0.515238881111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160430073738098,1.1604461669921875,-1.6104451788123697e-05,0.0,0.0005229019443504,0.0,0.0,226.16444396972656,0.0,0.0,0.0,0.6969528198242188,4.0,0.0,1.0
378840,293.3285522460937,297.1499938964844,293.1499938964844,0.1365191787481308,-2939.334716796875,304.1675109863281,0.6171368360519409,0.1982051134109497,0.1860563158988952,293.49273681640625,297.1499938964844,293.1499938964844,0.2582982778549194,-5133.6103515625,304.1901550292969,0.7304712533950806,0.3333228230476379,0.3243891596794128,293.3314514160156,297.1499938964844,293.1499938964844,0.3976598381996155,-5333.49609375,304.1681213378906,0.8178006410598755,0.4758158326148987,0.3375877141952514,293.3333740234375,297.1499938964844,293.1499938964844,0.4653738141059875,-8166.49609375,304.1689758300781,0.8500000238418579,0.5395268201828003,0.5168705582618713,293.27099609375,297.1499938964844,293.1499938964844,0.014435488730669,-3786.901123046875,303.1506042480469,0.3462384343147278,0.050000000745058,0.2600534856319427,291.09844970703125,291.1499938964844,259.7350158691406,259.3162536621094,279.2013244628906,293.3918762207031,291.0980224609375,1.0,0.4877234399318695,0.6641682386398315,0.6641682386398315,1.0,1.0,-1.95044207572937,0.8225466012954712,1.127895474433899,0.3715788424015045,0.0,0.0,0.69364333152771,212.23309326171875,25.0,-13.726181030273438,-23351.58984375,1126.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87939453125,311.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,35053.12890625,35280.0,0.0,0.0,0.515238881111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160430073738098,1.1604461669921875,-1.6104451788123697e-05,0.0,0.0005229019443504,0.0,0.0,226.16444396972656,0.0,0.0,0.0,0.6969528198242188,4.0,0.0,1.0
378900,293.327392578125,297.1499938964844,293.1499938964844,0.1347235888242721,-2908.346435546875,304.1675720214844,0.6173206567764282,0.1961722075939178,0.1840705722570419,293.4926147460937,297.1499938964844,293.1499938964844,0.2541045248508453,-5067.50537109375,304.1904602050781,0.7301401495933533,0.329005628824234,0.3201639950275421,293.3282775878906,297.1499938964844,293.1499938964844,0.3957825601100921,-5313.71484375,304.1682434082031,0.8198071718215942,0.4741389751434326,0.3362904489040375,293.33056640625,297.1499938964844,293.1499938964844,0.4633470475673675,-8138.564453125,304.1692199707031,0.8522180318832397,0.5377547144889832,0.5150289535522461,293.2704162597656,297.1499938964844,293.1499938964844,0.0143062975257635,-3769.527099609375,303.1310119628906,0.3480517864227295,0.050000000745058,0.2592460811138153,291.0966796875,291.1499938964844,259.7706604003906,259.34429931640625,279.2025756835937,293.390869140625,291.0964660644531,1.0,0.4833324551582336,0.6668914556503296,0.6668914556503296,1.0,1.0,-1.938244342803955,0.8181629776954651,1.1200814247131348,0.3698869943618774,0.0,0.0,0.6973810195922852,207.6217193603516,25.0,-9.11725616455078,-23205.939453125,1098.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67364501953125,310.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,35043.03125,34200.0,0.0,0.0,0.5120454430580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172044038772583,1.172060251235962,-1.6266667444142513e-05,0.0,0.0005196610582061,0.0,0.0,231.30474853515625,0.0,0.0,0.0,0.6869409084320068,4.0,0.0,1.0
378960,293.32623291015625,297.1499938964844,293.1499938964844,0.1331482380628585,-2881.4501953125,304.167236328125,0.6174518465995789,0.1941557079553604,0.182099774479866,293.49249267578125,297.1499938964844,293.1499938964844,0.2503016591072082,-5007.90087890625,304.19000244140625,0.7297173142433167,0.3246876299381256,0.3159359991550445,293.3251647949219,297.1499938964844,293.1499938964844,0.3945341408252716,-5301.12548828125,304.16717529296875,0.8217654824256897,0.4724945425987243,0.3350184559822082,293.3277893066406,297.1499938964844,293.1499938964844,0.4620391130447387,-8121.40966796875,304.1680908203125,0.8544038534164429,0.5360121130943298,0.5132182240486145,293.26983642578125,297.1499938964844,293.1499938964844,0.0142044452950358,-3757.756591796875,303.1100769042969,0.3498513698577881,0.050000000745058,0.2584723532199859,291.077880859375,291.1499938964844,259.8064270019531,259.3723449707031,279.2038269042969,293.389892578125,291.0759582519531,1.0,0.479034423828125,0.669677734375,0.669677734375,1.0,1.0,-1.926169395446777,0.8138278722763062,1.1123415231704712,0.3682157099246979,0.0,0.0,0.7039257884025574,203.195541381836,25.0,-30.45309066772461,-22996.01953125,1072.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4853515625,310.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,34077.8125,34200.0,0.0,0.0,0.5090715289115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1706655025482178,1.1706815958023071,-1.6028774552978575e-05,0.0,0.0005166428745724,0.0,0.0,228.3709259033203,0.0,0.0,0.0,0.698814868927002,4.0,0.0,1.0
379020,293.32379150390625,297.1499938964844,293.1499938964844,0.1295446306467056,-2818.6240234375,304.1675109863281,0.6175997257232666,0.1901873350143432,0.1782310307025909,293.4922180175781,297.1499938964844,293.1499938964844,0.2417633831501007,-4871.8056640625,304.19091796875,0.7286330461502075,0.3160679936408996,0.3075100183486938,293.319091796875,297.1499938964844,293.1499938964844,0.3906076550483703,-5259.32568359375,304.16802978515625,0.8255654573440552,0.4692844748497009,0.33255136013031,293.3224182128906,297.1499938964844,293.1499938964844,0.4577434659004211,-8061.5908203125,304.16925048828125,0.8586929440498352,0.5325969457626343,0.5096930861473083,293.26873779296875,297.1499938964844,293.1499938964844,0.0139548853039741,-3722.4833984375,303.0718994140625,0.3534117043018341,0.050000000745058,0.2570167183876037,291.0843505859375,291.1499938964844,259.8782653808594,259.4283142089844,279.2063903808594,293.3881530761719,291.0849304199219,1.0,0.4707519710063934,0.6754417419433594,0.6754417419433594,1.0,1.0,-1.9024614095687864,0.8053337931632996,1.0971275568008425,0.364948034286499,0.0,0.0,0.7126137614250183,194.8505706787109,25.0,1.90670907497406,-22766.568359375,1022.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1177978515625,310.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33933.55859375,34200.0,0.0,0.0,0.5041459202766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004493474960327,1.2004657983779907,-1.6424994100816548e-05,0.0,0.0005116440006531,0.0,0.0,241.5723571777344,0.0,0.0,0.0,0.7112533450126648,4.0,0.0,1.0
379080,293.32379150390625,297.1499938964844,293.1499938964844,0.1295446306467056,-2818.6240234375,304.1675109863281,0.6175997257232666,0.1901873350143432,0.1782310307025909,293.4922180175781,297.1499938964844,293.1499938964844,0.2417633831501007,-4871.8056640625,304.19091796875,0.7286330461502075,0.3160679936408996,0.3075100183486938,293.319091796875,297.1499938964844,293.1499938964844,0.3906076550483703,-5259.32568359375,304.16802978515625,0.8255654573440552,0.4692844748497009,0.33255136013031,293.3224182128906,297.1499938964844,293.1499938964844,0.4577434659004211,-8061.5908203125,304.16925048828125,0.8586929440498352,0.5325969457626343,0.5096930861473083,293.26873779296875,297.1499938964844,293.1499938964844,0.0139548853039741,-3722.4833984375,303.0718994140625,0.3534117043018341,0.050000000745058,0.2570167183876037,291.0843505859375,291.1499938964844,259.8782653808594,259.4283142089844,279.2063903808594,293.3881530761719,291.0849304199219,1.0,0.4707519710063934,0.6754417419433594,0.6754417419433594,1.0,1.0,-1.9024614095687864,0.8053337931632996,1.0971275568008425,0.364948034286499,0.0,0.0,0.7126137614250183,194.8505706787109,25.0,1.90670907497406,-22766.568359375,1022.0487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1177978515625,310.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33933.55859375,34200.0,0.0,0.0,0.5041459202766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2004493474960327,1.2004657983779907,-1.6424994100816548e-05,0.0,0.0005116440006531,0.0,0.0,241.5723571777344,0.0,0.0,0.0,0.7112533450126648,4.0,0.0,1.0
379140,293.3211669921875,297.1499938964844,293.1499938964844,0.1260325163602829,-2757.04443359375,304.1675109863281,0.6176121234893799,0.1863110661506652,0.174465075135231,293.4918212890625,297.1499938964844,293.1499938964844,0.2332888096570968,-4735.765625,304.19140625,0.7272395491600037,0.3074792027473449,0.2991315424442291,293.3133544921875,297.1499938964844,293.1499938964844,0.3867153227329254,-5217.92626953125,304.1684875488281,0.8292182683944702,0.4661664366722107,0.3301641345024109,293.3173522949219,297.1499938964844,293.1499938964844,0.453448474407196,-8001.9072265625,304.16998291015625,0.862858235836029,0.529259979724884,0.5062628984451294,293.2677307128906,297.1499938964844,293.1499938964844,0.0137180099263787,-3688.3642578125,303.0340881347656,0.3569163382053375,0.050000000745058,0.2556727528572082,291.0938720703125,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3866577148437,291.094482421875,1.0,0.4628473818302154,0.6814767122268677,0.6814767122268677,1.0,1.0,-1.879278421401977,0.7970433831214905,1.0822349786758425,0.361763060092926,0.0,0.0,0.7194690108299255,187.1229858398437,25.0,10.46498680114746,-22511.802734375,975.4849853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7813415527344,310.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,33967.4609375,33120.0,0.0,0.0,0.5003314018249512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2230156660079956,1.2230323553085327,-1.6764757674536668e-05,0.0,0.0005077727837488,0.0,0.0,252.3099365234375,0.0,0.0,0.0,0.706159234046936,4.0,0.0,1.0
379200,293.3211669921875,297.1499938964844,293.1499938964844,0.1260325163602829,-2757.04443359375,304.1675109863281,0.6176121234893799,0.1863110661506652,0.174465075135231,293.4918212890625,297.1499938964844,293.1499938964844,0.2332888096570968,-4735.765625,304.19140625,0.7272395491600037,0.3074792027473449,0.2991315424442291,293.3133544921875,297.1499938964844,293.1499938964844,0.3867153227329254,-5217.92626953125,304.1684875488281,0.8292182683944702,0.4661664366722107,0.3301641345024109,293.3173522949219,297.1499938964844,293.1499938964844,0.453448474407196,-8001.9072265625,304.16998291015625,0.862858235836029,0.529259979724884,0.5062628984451294,293.2677307128906,297.1499938964844,293.1499938964844,0.0137180099263787,-3688.3642578125,303.0340881347656,0.3569163382053375,0.050000000745058,0.2556727528572082,291.0938720703125,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3866577148437,291.094482421875,1.0,0.4628473818302154,0.6814767122268677,0.6814767122268677,1.0,1.0,-1.879278421401977,0.7970433831214905,1.0822349786758425,0.361763060092926,0.0,0.0,0.7194690108299255,187.1229858398437,25.0,10.46498680114746,-22511.802734375,975.4849853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7813415527344,310.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,33967.4609375,33120.0,0.0,0.0,0.5003314018249512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2230156660079956,1.2230323553085327,-1.6764757674536668e-05,0.0,0.0005077727837488,0.0,0.0,252.3099365234375,0.0,0.0,0.0,0.706159234046936,4.0,0.0,1.0
379260,293.3184509277344,297.1499938964844,293.1499938964844,0.1228146851062774,-2700.624267578125,304.1670837402344,0.6175106763839722,0.1825304925441742,0.1708037555217743,293.49127197265625,297.1499938964844,293.1499938964844,0.2252679020166397,-4606.49658203125,304.1910095214844,0.7255542278289795,0.2989322543144226,0.2908099591732025,293.3077697753906,297.1499938964844,293.1499938964844,0.3835099935531616,-5184.28271484375,304.1677551269531,0.8327652215957642,0.4631611704826355,0.3278675675392151,293.3123779296875,297.1499938964844,293.1499938964844,0.4499185979366302,-7953.57763671875,304.1693115234375,0.8669244647026062,0.5260266065597534,0.5029454827308655,293.2668151855469,297.1499938964844,293.1499938964844,0.0135162267833948,-3660.660888671875,302.994873046875,0.3603668510913849,0.050000000745058,0.2544271051883697,291.0860290527344,291.1499938964844,260.02325439453125,259.5399780273437,279.2118225097656,293.3853759765625,291.0874938964844,1.0,0.4552913606166839,0.6877966523170471,0.6877966523170471,1.0,1.0,-1.856652021408081,0.788966953754425,1.0676851272583008,0.3586639761924743,0.0,0.0,0.7289888858795166,179.94129943847656,25.0,5.409018516540527,-22228.75390625,932.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5129699707031,310.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,32901.67578125,33120.0,0.0,0.0,0.4970406591892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318623065948486,1.2318789958953855,-1.6655611034366302e-05,0.0,0.0005044330609962,0.0,0.0,253.8881378173828,0.0,0.0,0.0,0.7222612500190735,4.0,0.0,1.0
379320,293.3184509277344,297.1499938964844,293.1499938964844,0.1228146851062774,-2700.624267578125,304.1670837402344,0.6175106763839722,0.1825304925441742,0.1708037555217743,293.49127197265625,297.1499938964844,293.1499938964844,0.2252679020166397,-4606.49658203125,304.1910095214844,0.7255542278289795,0.2989322543144226,0.2908099591732025,293.3077697753906,297.1499938964844,293.1499938964844,0.3835099935531616,-5184.28271484375,304.1677551269531,0.8327652215957642,0.4631611704826355,0.3278675675392151,293.3123779296875,297.1499938964844,293.1499938964844,0.4499185979366302,-7953.57763671875,304.1693115234375,0.8669244647026062,0.5260266065597534,0.5029454827308655,293.2668151855469,297.1499938964844,293.1499938964844,0.0135162267833948,-3660.660888671875,302.994873046875,0.3603668510913849,0.050000000745058,0.2544271051883697,291.0860290527344,291.1499938964844,260.02325439453125,259.5399780273437,279.2118225097656,293.3853759765625,291.0874938964844,1.0,0.4552913606166839,0.6877966523170471,0.6877966523170471,1.0,1.0,-1.856652021408081,0.788966953754425,1.0676851272583008,0.3586639761924743,0.0,0.0,0.7289888858795166,179.94129943847656,25.0,5.409018516540527,-22228.75390625,932.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5129699707031,310.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,32901.67578125,33120.0,0.0,0.0,0.4970406591892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318623065948486,1.2318789958953855,-1.6655611034366302e-05,0.0,0.0005044330609962,0.0,0.0,253.8881378173828,0.0,0.0,0.0,0.7222612500190735,4.0,0.0,1.0
379380,293.3155822753906,297.1499938964844,293.1499938964844,0.1194043383002281,-2639.943359375,304.16705322265625,0.6172956228256226,0.1788404285907745,0.1672428846359253,293.4906311035156,297.1499938964844,293.1499938964844,0.2168055772781372,-4468.240234375,304.1914367675781,0.723565399646759,0.2904181182384491,0.2825396060943603,293.3024597167969,297.1499938964844,293.1499938964844,0.379477322101593,-5141.0,304.1685485839844,0.836207389831543,0.4602405726909637,0.3256497681140899,293.30767822265625,297.1499938964844,293.1499938964844,0.4453969895839691,-7890.224609375,304.1703796386719,0.8708783388137817,0.5228668451309204,0.499725192785263,293.2660217285156,297.1499938964844,293.1499938964844,0.0132920378819108,-3626.24658203125,302.9584045410156,0.3637545108795166,0.050000000745058,0.2532717883586883,291.10772705078125,291.1499938964844,260.0963134765625,259.59576416015625,279.21484375,293.3843688964844,291.1089172363281,1.0,0.4480615854263305,0.6944297552108765,0.6944297552108765,1.0,1.0,-1.834527969360352,0.7810793519020081,1.0534485578536987,0.3556383848190307,0.0,0.0,0.7331115007400513,173.26124572753906,25.0,21.745874404907227,-22008.98828125,891.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28277587890625,310.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32962.91015625,33120.0,0.0,0.0,0.494367778301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484488487243652,1.2484657764434814,-1.6919279005378485e-05,0.0,0.0005017204093746,0.0,0.0,262.15631103515625,0.0,0.0,0.0,0.7294992804527283,4.0,0.0,1.0
