time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379440,293.3155822753906,297.1499938964844,293.1499938964844,0.1194043383002281,-2639.943359375,304.16705322265625,0.6172956228256226,0.1788404285907745,0.1672428846359253,293.4906311035156,297.1499938964844,293.1499938964844,0.2168055772781372,-4468.240234375,304.1914367675781,0.723565399646759,0.2904181182384491,0.2825396060943603,293.3024597167969,297.1499938964844,293.1499938964844,0.379477322101593,-5141.0,304.1685485839844,0.836207389831543,0.4602405726909637,0.3256497681140899,293.30767822265625,297.1499938964844,293.1499938964844,0.4453969895839691,-7890.224609375,304.1703796386719,0.8708783388137817,0.5228668451309204,0.499725192785263,293.2660217285156,297.1499938964844,293.1499938964844,0.0132920378819108,-3626.24658203125,302.9584045410156,0.3637545108795166,0.050000000745058,0.2532717883586883,291.10772705078125,291.1499938964844,260.0963134765625,259.59576416015625,279.21484375,293.3843688964844,291.1089172363281,1.0,0.4480615854263305,0.6944297552108765,0.6944297552108765,1.0,1.0,-1.834527969360352,0.7810793519020081,1.0534485578536987,0.3556383848190307,0.0,0.0,0.7331115007400513,173.26124572753906,25.0,21.745874404907227,-22008.98828125,891.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28277587890625,310.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32962.91015625,33120.0,0.0,0.0,0.494367778301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484488487243652,1.2484657764434814,-1.6919279005378485e-05,0.0,0.0005017204093746,0.0,0.0,262.15631103515625,0.0,0.0,0.0,0.7294992804527283,4.0,0.0,1.0
379500,293.3141174316406,297.1499938964844,293.1499938964844,0.1177522763609886,-2610.439697265625,304.1669616699219,0.6171464323997498,0.1770295351743698,0.1654991209506988,293.4902648925781,297.1499938964844,293.1499938964844,0.2126425057649612,-4399.841796875,304.19146728515625,0.7224531173706055,0.2861738502979278,0.2784222066402435,293.2998962402344,297.1499938964844,293.1499938964844,0.3775303661823272,-5120.14111328125,304.168701171875,0.8378898501396179,0.4588134586811065,0.3245676755905151,293.305419921875,297.1499938964844,293.1499938964844,0.4432043433189392,-7859.5830078125,304.170654296875,0.8728101253509521,0.5213161706924438,0.4981473088264465,293.2656555175781,297.1499938964844,293.1499938964844,0.0131857730448246,-3609.844482421875,302.94012451171875,0.3654227256774902,0.050000000745058,0.252725601196289,291.1174621582031,291.1499938964844,260.13299560546875,259.6236877441406,279.2164611816406,293.38397216796875,291.11871337890625,1.0,0.4445620477199554,0.6978733539581299,0.6978733539581299,1.0,1.0,-1.8236401081085205,0.7771998047828674,1.0464402437210083,0.3541492521762848,0.0,0.0,0.7343024611473083,170.09584045410156,25.0,24.45655632019043,-21896.35546875,872.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865234375,310.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33000.64453125,32040.0,0.0,0.0,0.4931644201278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2537474632263184,1.253764510154724,-1.700832217466086e-05,0.0,0.0005004992126487,0.0,0.0,264.884765625,0.0,0.0,0.0,0.7168524861335754,4.0,0.0,1.0
379560,293.3126525878906,297.1499938964844,293.1499938964844,0.1162963062524795,-2584.669189453125,304.16650390625,0.6169718503952026,0.1752420961856842,0.1637794971466064,293.4898681640625,297.1499938964844,293.1499938964844,0.2088169455528259,-4337.18115234375,304.1908874511719,0.7212621569633484,0.2819398939609527,0.2743168473243713,293.29736328125,297.1499938964844,293.1499938964844,0.3761526048183441,-5105.86181640625,304.16778564453125,0.8395512104034424,0.4574131071567535,0.3235049247741699,293.3031616210937,297.1499938964844,293.1499938964844,0.4416659772396087,-7838.84423828125,304.169677734375,0.8747156262397766,0.5197906494140625,0.4965935945510864,293.2652893066406,297.1499938964844,293.1499938964844,0.0131009267643094,-3598.365478515625,302.9203491210937,0.3670743405818939,0.050000000745058,0.2521986663341522,291.11114501953125,291.1499938964844,260.16973876953125,259.6515808105469,279.2181396484375,293.3836669921875,291.1103515625,1.0,0.4411352276802063,0.7014058828353882,0.7014058828353882,1.0,1.0,-1.812871217727661,0.7733640074729919,1.039507269859314,0.3526760637760162,0.0,0.0,0.73736971616745,167.03794860839844,25.0,2.0451865196228027,-21719.193359375,853.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.114990234375,309.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,32108.1171875,32040.0,0.0,0.0,0.4918819367885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2420179843902588,1.2420345544815063,-1.6628711819066666e-05,0.0,0.000499197631143,0.0,0.0,256.8119506835937,0.0,0.0,0.0,0.724233865737915,4.0,0.0,1.0
379620,293.3096008300781,297.1499938964844,293.1499938964844,0.1131119132041931,-2527.345703125,304.16632080078125,0.6165539026260376,0.171735942363739,0.1604139655828476,293.4890441894531,297.1499938964844,293.1499938964844,0.2006241232156753,-4201.06884765625,304.19091796875,0.7186391353607178,0.2734994888305664,0.2661450207233429,293.2923583984375,297.1499938964844,293.1499938964844,0.3723701536655426,-5065.15966796875,304.168212890625,0.8428235054016113,0.4546941220760345,0.3214456737041473,293.2987670898437,297.1499938964844,293.1499938964844,0.4373728334903717,-7778.59375,304.1703186035156,0.878455400466919,0.5168028473854065,0.4935656487941742,293.2646484375,297.1499938964844,293.1499938964844,0.0129009019583463,-3566.72119140625,302.884033203125,0.370327353477478,0.050000000745058,0.2511989176273346,291.13140869140625,291.1499938964844,260.2435302734375,259.7074584960937,279.22174072265625,293.3832702636719,291.1331787109375,1.0,0.4344919621944427,0.7087557315826416,0.7087557315826416,1.0,1.0,-1.7917087078094482,0.7658313512802124,1.0258773565292358,0.349782258272171,0.0,0.0,0.7388861775398254,161.224365234375,25.0,26.02459144592285,-21536.314453125,818.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00244140625,309.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31998.05859375,32040.0,0.0,0.0,0.4893836081027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502686977386477,1.2502853870391846,-1.672869075264316e-05,0.0,0.0004966621636413,0.0,0.0,260.58502197265625,0.0,0.0,0.0,0.7274418473243713,4.0,0.0,1.0
379680,293.3096008300781,297.1499938964844,293.1499938964844,0.1131119132041931,-2527.345703125,304.16632080078125,0.6165539026260376,0.171735942363739,0.1604139655828476,293.4890441894531,297.1499938964844,293.1499938964844,0.2006241232156753,-4201.06884765625,304.19091796875,0.7186391353607178,0.2734994888305664,0.2661450207233429,293.2923583984375,297.1499938964844,293.1499938964844,0.3723701536655426,-5065.15966796875,304.168212890625,0.8428235054016113,0.4546941220760345,0.3214456737041473,293.2987670898437,297.1499938964844,293.1499938964844,0.4373728334903717,-7778.59375,304.1703186035156,0.878455400466919,0.5168028473854065,0.4935656487941742,293.2646484375,297.1499938964844,293.1499938964844,0.0129009019583463,-3566.72119140625,302.884033203125,0.370327353477478,0.050000000745058,0.2511989176273346,291.13140869140625,291.1499938964844,260.2435302734375,259.7074584960937,279.22174072265625,293.3832702636719,291.1331787109375,1.0,0.4344919621944427,0.7087557315826416,0.7087557315826416,1.0,1.0,-1.7917087078094482,0.7658313512802124,1.0258773565292358,0.349782258272171,0.0,0.0,0.7388861775398254,161.224365234375,25.0,26.02459144592285,-21536.314453125,818.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00244140625,309.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31998.05859375,32040.0,0.0,0.0,0.4893836081027984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502686977386477,1.2502853870391846,-1.672869075264316e-05,0.0,0.0004966621636413,0.0,0.0,260.58502197265625,0.0,0.0,0.0,0.7274418473243713,4.0,0.0,1.0
379740,293.3065185546875,297.1499938964844,293.1499938964844,0.1100084409117698,-2471.11474609375,304.1660461425781,0.6160415410995483,0.1683201938867569,0.1571425348520279,293.4881286621094,297.1499938964844,293.1499938964844,0.1925145238637924,-4065.108154296875,304.1907958984375,0.715661346912384,0.2650920450687408,0.2580166757106781,293.2874755859375,297.1499938964844,293.1499938964844,0.3686123490333557,-5024.689453125,304.1683959960937,0.8460266590118408,0.4520800709724426,0.3194712102413177,293.2945251464844,297.1499938964844,293.1499938964844,0.4330513775348663,-7717.92529296875,304.1707458496094,0.8820812106132507,0.5138922333717346,0.4906193315982818,293.2640991210937,297.1499938964844,293.1499938964844,0.0127059798687696,-3535.2109375,302.8481140136719,0.3735073208808899,0.050000000745058,0.250266969203949,291.1558837890625,291.1499938964844,260.3175964355469,259.763427734375,279.2256774902344,293.3831481933594,291.15740966796875,1.0,0.4281143844127655,0.7165185213088989,0.7165185213088989,1.0,1.0,-1.7709931135177612,0.7584587931632996,1.0125343799591064,0.3469444215297699,0.0,0.0,0.7364190220832825,155.7894744873047,25.0,31.13358688354492,-21326.068359375,784.9512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296569824219,309.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,32090.85546875,30960.0,0.0,0.0,0.4868617057800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468827962875366,1.2468994855880735,-1.6698335457476787e-05,0.0,0.0004941027145832,0.0,0.0,259.1532592773437,0.0,0.0,0.0,0.7109288573265076,4.0,0.0,1.0
379800,293.3065185546875,297.1499938964844,293.1499938964844,0.1100084409117698,-2471.11474609375,304.1660461425781,0.6160415410995483,0.1683201938867569,0.1571425348520279,293.4881286621094,297.1499938964844,293.1499938964844,0.1925145238637924,-4065.108154296875,304.1907958984375,0.715661346912384,0.2650920450687408,0.2580166757106781,293.2874755859375,297.1499938964844,293.1499938964844,0.3686123490333557,-5024.689453125,304.1683959960937,0.8460266590118408,0.4520800709724426,0.3194712102413177,293.2945251464844,297.1499938964844,293.1499938964844,0.4330513775348663,-7717.92529296875,304.1707458496094,0.8820812106132507,0.5138922333717346,0.4906193315982818,293.2640991210937,297.1499938964844,293.1499938964844,0.0127059798687696,-3535.2109375,302.8481140136719,0.3735073208808899,0.050000000745058,0.250266969203949,291.1558837890625,291.1499938964844,260.3175964355469,259.763427734375,279.2256774902344,293.3831481933594,291.15740966796875,1.0,0.4281143844127655,0.7165185213088989,0.7165185213088989,1.0,1.0,-1.7709931135177612,0.7584587931632996,1.0125343799591064,0.3469444215297699,0.0,0.0,0.7364190220832825,155.7894744873047,25.0,31.13358688354492,-21326.068359375,784.9512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296569824219,309.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,32090.85546875,30960.0,0.0,0.0,0.4868617057800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468827962875366,1.2468994855880735,-1.6698335457476787e-05,0.0,0.0004941027145832,0.0,0.0,259.1532592773437,0.0,0.0,0.0,0.7109288573265076,4.0,0.0,1.0
379860,293.3033447265625,297.1499938964844,293.1499938964844,0.1072295606136322,-2420.8583984375,304.16534423828125,0.615450382232666,0.1649990528821945,0.1539667397737503,293.4871520996094,297.1499938964844,293.1499938964844,0.1849220693111419,-3937.21728515625,304.1898803710937,0.712299108505249,0.2567251324653625,0.2499358355998993,293.28271484375,297.1499938964844,293.1499938964844,0.3657096624374389,-4993.98193359375,304.16717529296875,0.8491676449775696,0.4495609700679779,0.3175729811191559,293.290283203125,297.1499938964844,293.1499938964844,0.4297126531600952,-7671.953125,304.1694641113281,0.8856213688850403,0.5110872387886047,0.487781822681427,293.263671875,297.1499938964844,293.1499938964844,0.0125450557097792,-3511.0595703125,302.809814453125,0.3766171038150787,0.050000000745058,0.2493955641984939,291.15673828125,291.1499938964844,260.3919677734375,259.8195495605469,279.22998046875,293.3832397460937,291.1585388183594,1.0,0.4219842553138733,0.7247291207313538,0.7247291207313538,1.0,1.0,-1.7507444620132446,0.7512518763542175,0.9994925856590272,0.3441638350486755,0.0,0.0,0.7357520461082458,150.6942901611328,25.0,17.622177124023438,-21069.83984375,753.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92047119140625,309.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,31067.453125,30960.0,0.0,0.0,0.483865737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243189811706543,1.2243351936340332,-1.6128293282235973e-05,0.0,0.0004910622374154,0.0,0.0,245.65725708007807,0.0,0.0,0.0,0.7131261229515076,4.0,0.0,1.0
379920,293.3033447265625,297.1499938964844,293.1499938964844,0.1072295606136322,-2420.8583984375,304.16534423828125,0.615450382232666,0.1649990528821945,0.1539667397737503,293.4871520996094,297.1499938964844,293.1499938964844,0.1849220693111419,-3937.21728515625,304.1898803710937,0.712299108505249,0.2567251324653625,0.2499358355998993,293.28271484375,297.1499938964844,293.1499938964844,0.3657096624374389,-4993.98193359375,304.16717529296875,0.8491676449775696,0.4495609700679779,0.3175729811191559,293.290283203125,297.1499938964844,293.1499938964844,0.4297126531600952,-7671.953125,304.1694641113281,0.8856213688850403,0.5110872387886047,0.487781822681427,293.263671875,297.1499938964844,293.1499938964844,0.0125450557097792,-3511.0595703125,302.809814453125,0.3766171038150787,0.050000000745058,0.2493955641984939,291.15673828125,291.1499938964844,260.3919677734375,259.8195495605469,279.22998046875,293.3832397460937,291.1585388183594,1.0,0.4219842553138733,0.7247291207313538,0.7247291207313538,1.0,1.0,-1.7507444620132446,0.7512518763542175,0.9994925856590272,0.3441638350486755,0.0,0.0,0.7357520461082458,150.6942901611328,25.0,17.622177124023438,-21069.83984375,753.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92047119140625,309.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,31067.453125,30960.0,0.0,0.0,0.483865737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2243189811706543,1.2243351936340332,-1.6128293282235973e-05,0.0,0.0004910622374154,0.0,0.0,245.65725708007807,0.0,0.0,0.0,0.7131261229515076,4.0,0.0,1.0
379980,293.3000793457031,297.1499938964844,293.1499938964844,0.104330338537693,-2367.691162109375,304.1650695800781,0.6147831082344055,0.161772146821022,0.150887057185173,293.4861145019531,297.1499938964844,293.1499938964844,0.1770693212747573,-3803.0859375,304.1896667480469,0.7084839344024658,0.2483965754508972,0.2419026643037796,293.2782592773437,297.1499938964844,293.1499938964844,0.3621377944946289,-4955.30419921875,304.1673889160156,0.8522284030914307,0.4471020996570587,0.3157325088977813,293.2862854003906,297.1499938964844,293.1499938964844,0.4255878329277038,-7613.779296875,304.1698303222656,0.889055609703064,0.5083467960357666,0.4850284457206726,293.2633056640625,297.1499938964844,293.1499938964844,0.0123656028881669,-3481.126708984375,302.7741394042969,0.3796501159667969,0.050000000745058,0.2485808730125427,291.1825561523437,291.1499938964844,260.46661376953125,259.8758850097656,279.2347412109375,293.383544921875,291.1840209960937,1.0,0.4160875678062439,0.7334376573562622,0.7334376573562622,1.0,1.0,-1.7309072017669678,0.7441834211349487,0.9867238402366638,0.3414261937141418,0.0,0.0,0.7296133041381836,145.916748046875,25.0,28.83516502380371,-20871.76171875,724.2661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9355163574219,309.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,31127.515625,30960.0,0.0,0.0,0.480611503124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107287645339966,1.2107447385787964,-1.5940919183776714e-05,0.0,0.000487759563839,0.0,0.0,239.41847229003903,0.0,0.0,0.0,0.7069435119628906,4.0,0.0,1.0
380040,293.3000793457031,297.1499938964844,293.1499938964844,0.104330338537693,-2367.691162109375,304.1650695800781,0.6147831082344055,0.161772146821022,0.150887057185173,293.4861145019531,297.1499938964844,293.1499938964844,0.1770693212747573,-3803.0859375,304.1896667480469,0.7084839344024658,0.2483965754508972,0.2419026643037796,293.2782592773437,297.1499938964844,293.1499938964844,0.3621377944946289,-4955.30419921875,304.1673889160156,0.8522284030914307,0.4471020996570587,0.3157325088977813,293.2862854003906,297.1499938964844,293.1499938964844,0.4255878329277038,-7613.779296875,304.1698303222656,0.889055609703064,0.5083467960357666,0.4850284457206726,293.2633056640625,297.1499938964844,293.1499938964844,0.0123656028881669,-3481.126708984375,302.7741394042969,0.3796501159667969,0.050000000745058,0.2485808730125427,291.1825561523437,291.1499938964844,260.46661376953125,259.8758850097656,279.2347412109375,293.383544921875,291.1840209960937,1.0,0.4160875678062439,0.7334376573562622,0.7334376573562622,1.0,1.0,-1.7309072017669678,0.7441834211349487,0.9867238402366638,0.3414261937141418,0.0,0.0,0.7296133041381836,145.916748046875,25.0,28.83516502380371,-20871.76171875,724.2661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9355163574219,309.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,31127.515625,30960.0,0.0,0.0,0.480611503124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107287645339966,1.2107447385787964,-1.5940919183776714e-05,0.0,0.000487759563839,0.0,0.0,239.41847229003903,0.0,0.0,0.0,0.7069435119628906,4.0,0.0,1.0
380100,293.2984313964844,297.1499938964844,293.1499938964844,0.1029446274042129,-2342.211181640625,304.16485595703125,0.6144223213195801,0.160195454955101,0.1493837684392929,293.4855651855469,297.1499938964844,293.1499938964844,0.173236146569252,-3737.204345703125,304.1894226074219,0.7063983678817749,0.2442480474710464,0.2379040718078613,293.276123046875,297.1499938964844,293.1499938964844,0.3604602217674255,-4937.193359375,304.1672668457031,0.85372394323349,0.4458945691585541,0.3148297965526581,293.28436279296875,297.1499938964844,293.1499938964844,0.423647403717041,-7586.51220703125,304.16973876953125,0.8907268643379211,0.5069992542266846,0.4836761653423309,293.2631530761719,297.1499938964844,293.1499938964844,0.0122814998030662,-3467.195556640625,302.7560729980469,0.3811359405517578,0.050000000745058,0.2481936663389206,291.19287109375,291.1499938964844,260.5039978027344,259.90411376953125,279.2373046875,293.3837585449219,291.19415283203125,1.0,0.4132228493690491,0.7379969358444214,0.7379969358444214,1.0,1.0,-1.7211287021636963,0.7406942248344421,0.9804345369338988,0.3400693237781524,0.0,0.0,0.7257057428359985,143.64073181152344,25.0,28.34956741333008,-20764.705078125,710.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95318603515625,309.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,31164.90625,29880.0,0.0,0.0,0.4788464307785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200751543045044,1.2007673978805542,-1.5803272617631592e-05,0.0,0.0004859682521782,0.0,0.0,234.89781188964844,0.0,0.0,0.0,0.6875245571136475,4.0,0.0,1.0
380160,293.2967529296875,297.1499938964844,293.1499938964844,0.1017443239688873,-2320.385498046875,304.164306640625,0.6140466332435608,0.1586441248655319,0.1479047089815139,293.4849853515625,297.1499938964844,293.1499938964844,0.1697059124708175,-3676.674560546875,304.18865966796875,0.7042236328125,0.2401115596294403,0.2339177876710891,293.2740478515625,297.1499938964844,293.1499938964844,0.3593657612800598,-4925.88623046875,304.1661071777344,0.8552008271217346,0.4447058737277984,0.3139399588108063,293.2824401855469,297.1499938964844,293.1499938964844,0.4223838150501251,-7569.56494140625,304.1684265136719,0.8923724889755249,0.5056715607643127,0.4823418855667114,293.26300048828125,297.1499938964844,293.1499938964844,0.0122167700901627,-3458.231689453125,302.73614501953125,0.382603108882904,0.050000000745058,0.2478186637163162,291.1859436035156,291.1499938964844,260.5414733886719,259.93243408203125,279.2400207519531,293.384033203125,291.1846008300781,1.0,0.410410076379776,0.7426995038986206,0.7426995038986206,1.0,1.0,-1.711445927619934,0.7372350096702576,0.9742109179496764,0.3387197852134704,0.0,0.0,0.7238273024559021,141.4332275390625,25.0,1.5702365636825562,-20588.9765625,696.5372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9886169433594,309.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30270.6484375,29880.0,0.0,0.0,0.476852685213089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173918843269348,1.173933982849121,-1.521410285931779e-05,0.0,0.0004839448374696,0.0,0.0,220.6618804931641,0.0,0.0,0.0,0.6881438493728638,4.0,0.0,1.0
380220,293.2933654785156,297.1499938964844,293.1499938964844,0.0991533771157264,-2272.490966796875,304.16387939453125,0.6132572889328003,0.1556141227483749,0.1450210809707641,293.4837341308594,297.1499938964844,293.1499938964844,0.1622955799102783,-3547.8603515625,304.1881408691406,0.6996113061904907,0.2318748384714126,0.2259868532419204,293.2700500488281,297.1499938964844,293.1499938964844,0.356324553489685,-4893.0107421875,304.1658630371094,0.8581051230430603,0.4423759877681732,0.3122040331363678,293.2787475585937,297.1499938964844,293.1499938964844,0.418863296508789,-7520.02490234375,304.168212890625,0.8955944180488586,0.5030669569969177,0.4797361493110657,293.2627258300781,297.1499938964844,293.1499938964844,0.0120641328394413,-3433.07958984375,302.6993408203125,0.3854813277721405,0.050000000745058,0.2471031993627548,291.1993408203125,291.1499938964844,260.6165771484375,259.9892883300781,279.245849609375,293.3847045898437,291.20074462890625,1.0,0.4049374759197235,0.7525701522827148,0.7525701522827148,1.0,1.0,-1.6923892498016355,0.7304157614707947,0.9619735479354858,0.3360483944416046,0.0,0.0,0.716762125492096,137.2132110595703,25.0,19.33775329589844,-20406.955078125,670.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,30117.408203125,29880.0,0.0,0.0,0.4725490212440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551693677902222,1.155184268951416,-1.4914267921994906e-05,0.0,0.0004795771674253,0.0,0.0,212.16539001464844,0.0,0.0,0.0,0.6793915033340454,4.0,0.0,1.0
380280,293.2933654785156,297.1499938964844,293.1499938964844,0.0991533771157264,-2272.490966796875,304.16387939453125,0.6132572889328003,0.1556141227483749,0.1450210809707641,293.4837341308594,297.1499938964844,293.1499938964844,0.1622955799102783,-3547.8603515625,304.1881408691406,0.6996113061904907,0.2318748384714126,0.2259868532419204,293.2700500488281,297.1499938964844,293.1499938964844,0.356324553489685,-4893.0107421875,304.1658630371094,0.8581051230430603,0.4423759877681732,0.3122040331363678,293.2787475585937,297.1499938964844,293.1499938964844,0.418863296508789,-7520.02490234375,304.168212890625,0.8955944180488586,0.5030669569969177,0.4797361493110657,293.2627258300781,297.1499938964844,293.1499938964844,0.0120641328394413,-3433.07958984375,302.6993408203125,0.3854813277721405,0.050000000745058,0.2471031993627548,291.1993408203125,291.1499938964844,260.6165771484375,259.9892883300781,279.245849609375,293.3847045898437,291.20074462890625,1.0,0.4049374759197235,0.7525701522827148,0.7525701522827148,1.0,1.0,-1.6923892498016355,0.7304157614707947,0.9619735479354858,0.3360483944416046,0.0,0.0,0.716762125492096,137.2132110595703,25.0,19.33775329589844,-20406.955078125,670.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,30117.408203125,29880.0,0.0,0.0,0.4725490212440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551693677902222,1.155184268951416,-1.4914267921994906e-05,0.0,0.0004795771674253,0.0,0.0,212.16539001464844,0.0,0.0,0.0,0.6793915033340454,4.0,0.0,1.0
380340,293.2899475097656,297.1499938964844,293.1499938964844,0.0966534689068794,-2226.05126953125,304.1634216308594,0.6124046444892883,0.1526768058538437,0.1422296464443206,293.482421875,297.1499938964844,293.1499938964844,0.1550127863883972,-3419.99609375,304.18756103515625,0.6946352124214172,0.2236856371164322,0.2181078642606735,293.2663269042969,297.1499938964844,293.1499938964844,0.3533269166946411,-4860.56494140625,304.1655578613281,0.860916018486023,0.4400893151760101,0.3105057179927826,293.2752990722656,297.1499938964844,293.1499938964844,0.415385752916336,-7471.04248046875,304.1679382324219,0.8986940383911133,0.5005064606666565,0.4771824479103088,293.262451171875,297.1499938964844,293.1499938964844,0.0119155785068869,-3408.306640625,302.662841796875,0.3882773220539093,0.050000000745058,0.2464324384927749,291.2148132324219,291.1499938964844,260.6918334960937,260.0464782714844,279.2523498535156,293.38555908203125,291.2156066894531,1.0,0.3996589481830597,0.7631257176399231,0.7631257176399231,1.0,1.0,-1.673667311668396,0.7236911058425903,0.9499762058258056,0.3333925604820251,0.0,0.0,0.7069951891899109,133.24404907226562,25.0,19.13074111938477,-20189.607421875,645.6548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,309.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,30165.701171875,28800.0,0.0,0.0,0.4678717255592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285357475280762,1.1285502910614014,-1.4555839698005002e-05,0.0,0.0004748303326778,0.0,0.0,201.11349487304688,0.0,0.0,0.0,0.6527323126792908,4.0,0.0,1.0
380400,293.2899475097656,297.1499938964844,293.1499938964844,0.0966534689068794,-2226.05126953125,304.1634216308594,0.6124046444892883,0.1526768058538437,0.1422296464443206,293.482421875,297.1499938964844,293.1499938964844,0.1550127863883972,-3419.99609375,304.18756103515625,0.6946352124214172,0.2236856371164322,0.2181078642606735,293.2663269042969,297.1499938964844,293.1499938964844,0.3533269166946411,-4860.56494140625,304.1655578613281,0.860916018486023,0.4400893151760101,0.3105057179927826,293.2752990722656,297.1499938964844,293.1499938964844,0.415385752916336,-7471.04248046875,304.1679382324219,0.8986940383911133,0.5005064606666565,0.4771824479103088,293.262451171875,297.1499938964844,293.1499938964844,0.0119155785068869,-3408.306640625,302.662841796875,0.3882773220539093,0.050000000745058,0.2464324384927749,291.2148132324219,291.1499938964844,260.6918334960937,260.0464782714844,279.2523498535156,293.38555908203125,291.2156066894531,1.0,0.3996589481830597,0.7631257176399231,0.7631257176399231,1.0,1.0,-1.673667311668396,0.7236911058425903,0.9499762058258056,0.3333925604820251,0.0,0.0,0.7069951891899109,133.24404907226562,25.0,19.13074111938477,-20189.607421875,645.6548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1516418457031,309.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,30165.701171875,28800.0,0.0,0.0,0.4678717255592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285357475280762,1.1285502910614014,-1.4555839698005002e-05,0.0,0.0004748303326778,0.0,0.0,201.11349487304688,0.0,0.0,0.0,0.6527323126792908,4.0,0.0,1.0
380460,293.2864685058594,297.1499938964844,293.1499938964844,0.0944746807217598,-2185.88671875,304.16259765625,0.6115034222602844,0.1498354822397232,0.1395312249660492,293.48101806640625,297.1499938964844,293.1499938964844,0.1482336670160293,-3300.36767578125,304.1863708496094,0.6893121600151062,0.2155515849590301,0.2102858275175094,293.26275634765625,297.1499938964844,293.1499938964844,0.3512698113918304,-4838.96875,304.16387939453125,0.8636534214019775,0.4378662109375,0.308854192495346,293.2719421386719,297.1499938964844,293.1499938964844,0.4130007028579712,-7438.5029296875,304.166015625,0.9016939401626588,0.4980136156082153,0.4746948480606079,293.26220703125,297.1499938964844,293.1499938964844,0.0118001429364085,-3391.6669921875,302.6231384277344,0.3909456729888916,0.050000000745058,0.2458015084266662,291.20166015625,291.1499938964844,260.7673034667969,260.10406494140625,279.25958251953125,293.38653564453125,291.20263671875,1.0,0.3945622444152832,0.774440586566925,0.774440586566925,1.0,1.0,-1.6553088426589966,0.7170698046684265,0.9382390975952148,0.330754667520523,0.0,0.0,0.7012271881103516,129.49998474121094,25.0,0.4747308194637298,-19923.19140625,622.2691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26397705078125,309.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,29074.33984375,28800.0,0.0,0.0,0.4625172317028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0891889333724976,1.0892027616500854,-1.3779142136627344e-05,0.0,0.0004693961818702,0.0,0.0,182.98052978515625,0.0,0.0,0.0,0.64754718542099,4.0,0.0,1.0
380520,293.2864685058594,297.1499938964844,293.1499938964844,0.0944746807217598,-2185.88671875,304.16259765625,0.6115034222602844,0.1498354822397232,0.1395312249660492,293.48101806640625,297.1499938964844,293.1499938964844,0.1482336670160293,-3300.36767578125,304.1863708496094,0.6893121600151062,0.2155515849590301,0.2102858275175094,293.26275634765625,297.1499938964844,293.1499938964844,0.3512698113918304,-4838.96875,304.16387939453125,0.8636534214019775,0.4378662109375,0.308854192495346,293.2719421386719,297.1499938964844,293.1499938964844,0.4130007028579712,-7438.5029296875,304.166015625,0.9016939401626588,0.4980136156082153,0.4746948480606079,293.26220703125,297.1499938964844,293.1499938964844,0.0118001429364085,-3391.6669921875,302.6231384277344,0.3909456729888916,0.050000000745058,0.2458015084266662,291.20166015625,291.1499938964844,260.7673034667969,260.10406494140625,279.25958251953125,293.38653564453125,291.20263671875,1.0,0.3945622444152832,0.774440586566925,0.774440586566925,1.0,1.0,-1.6553088426589966,0.7170698046684265,0.9382390975952148,0.330754667520523,0.0,0.0,0.7012271881103516,129.49998474121094,25.0,0.4747308194637298,-19923.19140625,622.2691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26397705078125,309.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,29074.33984375,28800.0,0.0,0.0,0.4625172317028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0891889333724976,1.0892027616500854,-1.3779142136627344e-05,0.0,0.0004693961818702,0.0,0.0,182.98052978515625,0.0,0.0,0.0,0.64754718542099,4.0,0.0,1.0
380580,293.282958984375,297.1499938964844,293.1499938964844,0.0921680405735969,-2142.824462890625,304.1622314453125,0.6105603575706482,0.1470894068479538,0.1369261443614959,293.4794921875,297.1499938964844,293.1499938964844,0.1412458270788192,-3175.16796875,304.1858825683594,0.6836498379707336,0.2074726819992065,0.2025228142738342,293.2594299316406,297.1499938964844,293.1499938964844,0.3484976887702942,-4808.7822265625,304.1638488769531,0.8663100600242615,0.4356823563575744,0.3072418868541717,293.268798828125,297.1499938964844,293.1499938964844,0.4097802639007568,-7392.8447265625,304.166015625,0.9046102166175842,0.4955619871616363,0.4722631871700287,293.2619934082031,297.1499938964844,293.1499938964844,0.0116640953347086,-3368.686767578125,302.5865783691406,0.3933974206447601,0.050000000745058,0.245207741856575,291.215087890625,291.1499938964844,260.8428955078125,260.162109375,279.2671203613281,293.386474609375,291.215576171875,1.0,0.3896381855010986,0.7865426540374756,0.7865426540374756,1.0,1.0,-1.6372926235198977,0.7105291485786438,0.9267634153366088,0.3281179070472717,0.0,0.0,0.6915566325187683,125.96614074707033,25.0,10.76683521270752,-19715.927734375,600.1238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3614807128906,309.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29078.279296875,28800.0,0.0,0.0,0.4568864703178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636646747589111,1.0636781454086304,-1.3446349839796312e-05,0.0,0.0004636816738639,0.0,0.0,173.36056518554688,0.0,0.0,0.0,0.6363579630851746,4.0,0.0,1.0
380640,293.282958984375,297.1499938964844,293.1499938964844,0.0921680405735969,-2142.824462890625,304.1622314453125,0.6105603575706482,0.1470894068479538,0.1369261443614959,293.4794921875,297.1499938964844,293.1499938964844,0.1412458270788192,-3175.16796875,304.1858825683594,0.6836498379707336,0.2074726819992065,0.2025228142738342,293.2594299316406,297.1499938964844,293.1499938964844,0.3484976887702942,-4808.7822265625,304.1638488769531,0.8663100600242615,0.4356823563575744,0.3072418868541717,293.268798828125,297.1499938964844,293.1499938964844,0.4097802639007568,-7392.8447265625,304.166015625,0.9046102166175842,0.4955619871616363,0.4722631871700287,293.2619934082031,297.1499938964844,293.1499938964844,0.0116640953347086,-3368.686767578125,302.5865783691406,0.3933974206447601,0.050000000745058,0.245207741856575,291.215087890625,291.1499938964844,260.8428955078125,260.162109375,279.2671203613281,293.386474609375,291.215576171875,1.0,0.3896381855010986,0.7865426540374756,0.7865426540374756,1.0,1.0,-1.6372926235198977,0.7105291485786438,0.9267634153366088,0.3281179070472717,0.0,0.0,0.6915566325187683,125.96614074707033,25.0,10.76683521270752,-19715.927734375,600.1238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3614807128906,309.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29078.279296875,28800.0,0.0,0.0,0.4568864703178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636646747589111,1.0636781454086304,-1.3446349839796312e-05,0.0,0.0004636816738639,0.0,0.0,173.36056518554688,0.0,0.0,0.0,0.6363579630851746,4.0,0.0,1.0
380700,293.2811889648437,297.1499938964844,293.1499938964844,0.0910757184028625,-2122.474853515625,304.1619873046875,0.6100771427154541,0.1457536816596985,0.135658860206604,293.47869873046875,297.1499938964844,293.1499938964844,0.1378479748964309,-3113.879150390625,304.185546875,0.6806942224502563,0.2034546881914138,0.1986636072397232,293.25787353515625,297.1499938964844,293.1499938964844,0.3472408056259155,-4795.1767578125,304.1636047363281,0.8676041960716248,0.4346054494380951,0.3064471483230591,293.2673034667969,297.1499938964844,293.1499938964844,0.4083185791969299,-7372.25341796875,304.165771484375,0.9060594439506532,0.4943517446517944,0.4710631668567657,293.2619323730469,297.1499938964844,293.1499938964844,0.0116010475903749,-3358.331787109375,302.5677795410156,0.3945539593696594,0.050000000745058,0.2449241131544113,291.2181091308594,291.1499938964844,260.8807373046875,260.1913146972656,279.270751953125,293.38507080078125,291.2183837890625,1.0,0.3872381150722503,0.7928532361984253,0.7928532361984253,1.0,1.0,-1.6284022331237793,0.707273542881012,0.9211286306381226,0.326786458492279,0.0,0.0,0.6867035627365112,124.27408599853516,25.0,9.13088607788086,-19604.220703125,589.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4063720703125,309.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,29083.234375,27720.0,0.0,0.0,0.4539685249328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498374700546265,1.0498507022857666,-1.327000882156426e-05,0.0,0.000460720330011,0.0,0.0,168.3142852783203,0.0,0.0,0.0,0.6154273152351379,4.0,0.0,1.0
380760,293.2793884277344,297.1499938964844,293.1499938964844,0.0901569426059722,-2105.673828125,304.1614685058594,0.6095936894416809,0.1444476097822189,0.1344174295663833,293.4778747558594,297.1499938964844,293.1499938964844,0.1347082257270813,-3057.363037109375,304.1847839355469,0.6776605248451233,0.1994518190622329,0.1948191076517105,293.2563171386719,297.1499938964844,293.1499938964844,0.3465774655342102,-4788.5615234375,304.1623229980469,0.8688804507255554,0.4335433840751648,0.3056617975234985,293.26580810546875,297.1499938964844,293.1499938964844,0.407548040151596,-7362.28857421875,304.1642761230469,0.9075065851211548,0.4931574463844299,0.4698764681816101,293.26190185546875,297.1499938964844,293.1499938964844,0.0115555841475725,-3352.954345703125,302.546630859375,0.3956723511219024,0.050000000745058,0.2446485012769699,291.20294189453125,291.1499938964844,260.9186096191406,260.2206420898437,279.2746887207031,293.3836975097656,291.2001037597656,1.0,0.3848771154880523,0.7993811964988708,0.7993811964988708,1.0,1.0,-1.6195974349975586,0.7040358185768127,0.9155616164207458,0.3254528641700744,0.0,0.0,0.6844936013221741,122.62762451171876,25.0,-20.60029602050781,-19420.322265625,579.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609375,309.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28148.560546875,27720.0,0.0,0.0,0.4508566558361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217238664627075,1.0217365026474,-1.270497523364611e-05,0.0,0.0004575621860567,0.0,0.0,156.41229248046875,0.0,0.0,0.0,0.6155238151550293,4.0,0.0,1.0
380820,293.27569580078125,297.1499938964844,293.1499938964844,0.0881128758192062,-2067.630859375,304.1610717773437,0.6086410284042358,0.1419176161289215,0.1320165693759918,293.4761657714844,297.1499938964844,293.1499938964844,0.128110870718956,-2936.801513671875,304.1842041015625,0.6713775992393494,0.1914927065372467,0.1871783435344696,293.2533264160156,297.1499938964844,293.1499938964844,0.3442769944667816,-4763.55615234375,304.162109375,0.8713887333869934,0.4314541220664978,0.3041244745254516,293.262939453125,297.1499938964844,293.1499938964844,0.4048748314380646,-7324.44189453125,304.1640319824219,0.9103952050209044,0.4908072352409363,0.467551976442337,293.2619323730469,297.1499938964844,293.1499938964844,0.0114387376233935,-3333.905029296875,302.5079650878906,0.397812932729721,0.050000000745058,0.2441196590662002,291.2035827636719,291.1499938964844,260.9944152832031,260.2797546386719,279.2834777832031,293.3810729980469,291.204345703125,1.0,0.3802699744701385,0.8131576180458069,0.8131576180458069,1.0,1.0,-1.602270007133484,0.6976264715194702,0.9046435356140136,0.3227874636650085,0.0,0.0,0.677830696105957,119.463134765625,25.0,2.2831366062164307,-19243.658203125,559.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55010986328125,309.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27943.705078125,27720.0,0.0,0.0,0.4445294737815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033471584320068,1.00335955619812,-1.2432666153472384e-05,0.0,0.0004511409206315,0.0,0.0,149.76600646972656,0.0,0.0,0.0,0.6071016788482666,4.0,0.0,1.0
380880,293.27569580078125,297.1499938964844,293.1499938964844,0.0881128758192062,-2067.630859375,304.1610717773437,0.6086410284042358,0.1419176161289215,0.1320165693759918,293.4761657714844,297.1499938964844,293.1499938964844,0.128110870718956,-2936.801513671875,304.1842041015625,0.6713775992393494,0.1914927065372467,0.1871783435344696,293.2533264160156,297.1499938964844,293.1499938964844,0.3442769944667816,-4763.55615234375,304.162109375,0.8713887333869934,0.4314541220664978,0.3041244745254516,293.262939453125,297.1499938964844,293.1499938964844,0.4048748314380646,-7324.44189453125,304.1640319824219,0.9103952050209044,0.4908072352409363,0.467551976442337,293.2619323730469,297.1499938964844,293.1499938964844,0.0114387376233935,-3333.905029296875,302.5079650878906,0.397812932729721,0.050000000745058,0.2441196590662002,291.2035827636719,291.1499938964844,260.9944152832031,260.2797546386719,279.2834777832031,293.3810729980469,291.204345703125,1.0,0.3802699744701385,0.8131576180458069,0.8131576180458069,1.0,1.0,-1.602270007133484,0.6976264715194702,0.9046435356140136,0.3227874636650085,0.0,0.0,0.677830696105957,119.463134765625,25.0,2.2831366062164307,-19243.658203125,559.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55010986328125,309.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27943.705078125,27720.0,0.0,0.0,0.4445294737815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0033471584320068,1.00335955619812,-1.2432666153472384e-05,0.0,0.0004511409206315,0.0,0.0,149.76600646972656,0.0,0.0,0.0,0.6071016788482666,4.0,0.0,1.0
380940,293.2720031738281,297.1499938964844,293.1499938964844,0.0861298963427543,-2030.7354736328125,304.1606750488281,0.6076812744140625,0.1394838541746139,0.1297104805707931,293.474365234375,297.1499938964844,293.1499938964844,0.1216187179088592,-2816.8037109375,304.1836242675781,0.6648174524307251,0.1835969984531402,0.1796016246080398,293.2506103515625,297.1499938964844,293.1499938964844,0.341941237449646,-4738.107421875,304.1619567871094,0.8738054633140564,0.4293907880783081,0.3026101887226105,293.2602844238281,297.1499938964844,293.1499938964844,0.4021565020084381,-7285.87109375,304.16387939453125,0.9132238030433656,0.4884839057922363,0.4652599394321441,293.2620544433594,297.1499938964844,293.1499938964844,0.0113212522119283,-3314.380126953125,302.4696350097656,0.3998409211635589,0.050000000745058,0.243620678782463,291.20849609375,291.1499938964844,261.0703125,260.3394775390625,279.2936096191406,293.3786315917969,291.20855712890625,1.0,0.3758092522621155,0.8280155062675476,0.8280155062675476,1.0,1.0,-1.5852360725402832,0.6912668347358704,0.8939692378044128,0.3201035857200622,0.0,0.0,0.6696082949638367,116.4679946899414,25.0,3.699429512023926,-19025.779296875,540.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6114501953125,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,27950.8125,26640.0,0.0,0.0,0.4381856024265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803906083106996,0.9804027676582336,-1.2157734090578742e-05,0.0,0.0004447026876732,0.0,0.0,142.27420043945312,0.0,0.0,0.0,0.5824058651924133,4.0,0.0,1.0
381000,293.2720031738281,297.1499938964844,293.1499938964844,0.0861298963427543,-2030.7354736328125,304.1606750488281,0.6076812744140625,0.1394838541746139,0.1297104805707931,293.474365234375,297.1499938964844,293.1499938964844,0.1216187179088592,-2816.8037109375,304.1836242675781,0.6648174524307251,0.1835969984531402,0.1796016246080398,293.2506103515625,297.1499938964844,293.1499938964844,0.341941237449646,-4738.107421875,304.1619567871094,0.8738054633140564,0.4293907880783081,0.3026101887226105,293.2602844238281,297.1499938964844,293.1499938964844,0.4021565020084381,-7285.87109375,304.16387939453125,0.9132238030433656,0.4884839057922363,0.4652599394321441,293.2620544433594,297.1499938964844,293.1499938964844,0.0113212522119283,-3314.380126953125,302.4696350097656,0.3998409211635589,0.050000000745058,0.243620678782463,291.20849609375,291.1499938964844,261.0703125,260.3394775390625,279.2936096191406,293.3786315917969,291.20855712890625,1.0,0.3758092522621155,0.8280155062675476,0.8280155062675476,1.0,1.0,-1.5852360725402832,0.6912668347358704,0.8939692378044128,0.3201035857200622,0.0,0.0,0.6696082949638367,116.4679946899414,25.0,3.699429512023926,-19025.779296875,540.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6114501953125,309.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,27950.8125,26640.0,0.0,0.0,0.4381856024265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803906083106996,0.9804027676582336,-1.2157734090578742e-05,0.0,0.0004447026876732,0.0,0.0,142.27420043945312,0.0,0.0,0.0,0.5824058651924133,4.0,0.0,1.0
381060,293.2682800292969,297.1499938964844,293.1499938964844,0.0844304710626602,-1999.601318359375,304.15997314453125,0.6067201495170593,0.13714300096035,0.1274933815002441,293.4724426269531,297.1499938964844,293.1499938964844,0.1155429482460022,-2703.76904296875,304.1825561523437,0.6580213904380798,0.1757680624723434,0.1720911711454391,293.2479553222656,297.1499938964844,293.1499938964844,0.340500146150589,-4723.09521484375,304.16046142578125,0.8761526942253113,0.42737677693367,0.3011304140090942,293.2576904296875,297.1499938964844,293.1499938964844,0.4004813134670257,-7263.16748046875,304.1621398925781,0.91600239276886,0.486214280128479,0.4630177021026611,293.26220703125,297.1499938964844,293.1499938964844,0.0112323919311165,-3302.553955078125,302.4272766113281,0.4017838537693023,0.050000000745058,0.2431483417749405,291.18438720703125,291.1499938964844,261.146240234375,260.3998718261719,279.3051147460937,293.37628173828125,291.1850280761719,1.0,0.371486634016037,0.8440890908241272,0.8440890908241272,1.0,1.0,-1.5685218572616575,0.6849657297134399,0.883556067943573,0.3174047172069549,0.0,0.0,0.6669049263000488,113.6252899169922,25.0,-12.66930103302002,-18765.759765625,522.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6761474609375,309.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26819.775390625,26640.0,0.0,0.0,0.4315548837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499981999397278,0.9500097036361694,-1.1545681445568334e-05,0.0,0.0004379733582027,0.0,0.0,130.56832885742188,0.0,0.0,0.0,0.5811048150062561,4.0,0.0,1.0
381120,293.2682800292969,297.1499938964844,293.1499938964844,0.0844304710626602,-1999.601318359375,304.15997314453125,0.6067201495170593,0.13714300096035,0.1274933815002441,293.4724426269531,297.1499938964844,293.1499938964844,0.1155429482460022,-2703.76904296875,304.1825561523437,0.6580213904380798,0.1757680624723434,0.1720911711454391,293.2479553222656,297.1499938964844,293.1499938964844,0.340500146150589,-4723.09521484375,304.16046142578125,0.8761526942253113,0.42737677693367,0.3011304140090942,293.2576904296875,297.1499938964844,293.1499938964844,0.4004813134670257,-7263.16748046875,304.1621398925781,0.91600239276886,0.486214280128479,0.4630177021026611,293.26220703125,297.1499938964844,293.1499938964844,0.0112323919311165,-3302.553955078125,302.4272766113281,0.4017838537693023,0.050000000745058,0.2431483417749405,291.18438720703125,291.1499938964844,261.146240234375,260.3998718261719,279.3051147460937,293.37628173828125,291.1850280761719,1.0,0.371486634016037,0.8440890908241272,0.8440890908241272,1.0,1.0,-1.5685218572616575,0.6849657297134399,0.883556067943573,0.3174047172069549,0.0,0.0,0.6669049263000488,113.6252899169922,25.0,-12.66930103302002,-18765.759765625,522.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6761474609375,309.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26819.775390625,26640.0,0.0,0.0,0.4315548837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499981999397278,0.9500097036361694,-1.1545681445568334e-05,0.0,0.0004379733582027,0.0,0.0,130.56832885742188,0.0,0.0,0.0,0.5811048150062561,4.0,0.0,1.0
