time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381180,293.2646179199219,297.1499938964844,293.1499938964844,0.0825440436601638,-1964.5250244140625,304.1597900390625,0.6057583689689636,0.1348913311958313,0.1253620535135269,293.4704284667969,297.1499938964844,293.1499938964844,0.1092512160539627,-2584.64599609375,304.18218994140625,0.6510237455368042,0.1680077314376831,0.1646494269371032,293.2455444335937,297.1499938964844,293.1499938964844,0.3381015360355377,-4696.6171875,304.16094970703125,0.8784219622612,0.4253865480422973,0.2996776401996612,293.2553100585937,297.1499938964844,293.1499938964844,0.3976890444755554,-7222.9892578125,304.1627197265625,0.9187105894088744,0.483970433473587,0.4608150422573089,293.26239013671875,297.1499938964844,293.1499938964844,0.0111161423847079,-3282.248779296875,302.3894348144531,0.4036581218242645,0.050000000745058,0.2427011579275131,291.19500732421875,291.1499938964844,261.2221984863281,260.46099853515625,279.3309631347656,293.3741149902344,291.1958312988281,1.0,0.367295891046524,0.85249263048172,0.85249263048172,1.0,1.0,-1.5521034002304075,0.6780369877815247,0.8740663528442383,0.3140124678611755,0.0,0.0,0.6601463556289673,110.9264144897461,25.0,6.512516021728516,-18559.95703125,505.1905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7030639648437,309.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,26815.0859375,26640.0,0.0,0.0,0.4251181483268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339169263839722,0.9339283108711244,-1.1360651114955544e-05,0.0,0.0004314408579375,0.0,0.0,125.76388549804688,0.0,0.0,0.0,0.5742092132568359,4.0,0.0,1.0
381240,293.2646179199219,297.1499938964844,293.1499938964844,0.0825440436601638,-1964.5250244140625,304.1597900390625,0.6057583689689636,0.1348913311958313,0.1253620535135269,293.4704284667969,297.1499938964844,293.1499938964844,0.1092512160539627,-2584.64599609375,304.18218994140625,0.6510237455368042,0.1680077314376831,0.1646494269371032,293.2455444335937,297.1499938964844,293.1499938964844,0.3381015360355377,-4696.6171875,304.16094970703125,0.8784219622612,0.4253865480422973,0.2996776401996612,293.2553100585937,297.1499938964844,293.1499938964844,0.3976890444755554,-7222.9892578125,304.1627197265625,0.9187105894088744,0.483970433473587,0.4608150422573089,293.26239013671875,297.1499938964844,293.1499938964844,0.0111161423847079,-3282.248779296875,302.3894348144531,0.4036581218242645,0.050000000745058,0.2427011579275131,291.19500732421875,291.1499938964844,261.2221984863281,260.46099853515625,279.3309631347656,293.3741149902344,291.1958312988281,1.0,0.367295891046524,0.85249263048172,0.85249263048172,1.0,1.0,-1.5521034002304075,0.6780369877815247,0.8740663528442383,0.3140124678611755,0.0,0.0,0.6601463556289673,110.9264144897461,25.0,6.512516021728516,-18559.95703125,505.1905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7030639648437,309.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,26815.0859375,26640.0,0.0,0.0,0.4251181483268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339169263839722,0.9339283108711244,-1.1360651114955544e-05,0.0,0.0004314408579375,0.0,0.0,125.76388549804688,0.0,0.0,0.0,0.5742092132568359,4.0,0.0,1.0
381300,293.2627868652344,297.1499938964844,293.1499938964844,0.0816239863634109,-1947.4481201171875,304.1596984863281,0.6052799820899963,0.13380067050457,0.1243292018771171,293.4693908691406,297.1499938964844,293.1499938964844,0.1061548516154289,-2525.47998046875,304.1819763183594,0.6474592089653015,0.1641548722982406,0.16095532476902,293.2444152832031,297.1499938964844,293.1499938964844,0.3368959128856659,-4683.302734375,304.1611633300781,0.8795231580734253,0.4244000315666199,0.2989577353000641,293.2541809082031,297.1499938964844,293.1499938964844,0.3962836563587188,-7202.76513671875,304.1629638671875,0.920030117034912,0.4828574061393738,0.4597226679325104,293.2624816894531,297.1499938964844,293.1499938964844,0.0110587365925312,-3272.099853515625,302.3705444335937,0.4045734703540802,0.050000000745058,0.2424866110086441,291.2008361816406,291.1499938964844,261.2601928710937,260.49188232421875,279.35302734375,293.3731384277344,291.20166015625,1.0,0.365247905254364,0.8521171808242798,0.8521171808242798,1.0,1.0,-1.5439951419830322,0.6742069125175476,0.8697882294654846,0.3119282126426697,0.0,0.0,0.6561729907989502,109.62850952148438,25.0,10.823721885681152,-18439.484375,496.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7093505859375,309.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26831.69140625,25560.0,0.0,0.0,0.4219424128532409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924210250377655,0.9242215156555176,-1.1254881428612862e-05,0.0,0.0004282179288566,0.0,0.0,122.96511840820312,0.0,0.0,0.0,0.5551689267158508,4.0,0.0,1.0
381360,293.26092529296875,297.1499938964844,293.1499938964844,0.0808718726038932,-1933.8260498046875,304.1592712402344,0.6048059463500977,0.1327330917119979,0.1233181580901146,293.4682922363281,297.1499938964844,293.1499938964844,0.1032795310020446,-2470.593994140625,304.1813659667969,0.6438561081886292,0.1603217124938964,0.1572796255350113,293.2432861328125,297.1499938964844,293.1499938964844,0.3363011181354522,-4677.26611328125,304.1601867675781,0.8806059956550598,0.4234246015548706,0.2982439696788788,293.2530822753906,297.1499938964844,293.1499938964844,0.3955897390842438,-7193.6123046875,304.1618347167969,0.921329915523529,0.4817563891410827,0.4586390256881714,293.2626037597656,297.1499938964844,293.1499938964844,0.0110182669013738,-3267.1025390625,302.3489685058594,0.405477225780487,0.050000000745058,0.2422776073217392,291.1874694824219,291.1499938964844,261.29815673828125,260.52294921875,279.3749694824219,293.3721618652344,291.184326171875,1.0,0.3632301688194275,0.8517718315124512,0.8517718315124512,1.0,1.0,-1.5359597206115725,0.6704156994819641,0.8655439615249634,0.3098663091659546,0.0,0.0,0.6547888517379761,108.36249542236328,25.0,-19.47122573852539,-18236.9140625,488.88287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7265014648437,309.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25912.03515625,25560.0,0.0,0.0,0.4186366200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998656868934631,0.8998764753341675,-1.0777243915072177e-05,0.0,0.0004248629556968,0.0,0.0,114.37843322753906,0.0,0.0,0.0,0.5568689703941345,4.0,0.0,1.0
381420,293.2572937011719,297.1499938964844,293.1499938964844,0.0791570618748664,-1902.180419921875,304.1590576171875,0.6038769483566284,0.1306639462709427,0.1213601008057594,293.4660339355469,297.1499938964844,293.1499938964844,0.0973101481795311,-2354.862060546875,304.1808776855469,0.6365423202514648,0.1527177095413208,0.1499892026185989,293.2411193847656,297.1499938964844,293.1499938964844,0.3341212570667267,-4653.19482421875,304.1604919433594,0.8827322721481323,0.4215022623538971,0.2968432009220123,293.2508850097656,297.1499938964844,293.1499938964844,0.3930492401123047,-7157.04150390625,304.1622009277344,0.9238866567611694,0.4795863330364227,0.4565115571022033,293.2627868652344,297.1499938964844,293.1499938964844,0.0109134567901492,-3248.86962890625,302.31011962890625,0.4072579741477966,0.050000000745058,0.2418747991323471,291.191650390625,291.1499938964844,261.3741149902344,260.5857849121094,279.418701171875,293.3702087402344,291.1929016113281,1.0,0.359283447265625,0.8510810732841492,0.8510810732841492,1.0,1.0,-1.5201371908187866,0.6629570722579956,0.8571800589561462,0.3058115243911743,0.0,0.0,0.6495980620384216,105.91895294189452,25.0,8.085845947265625,-18040.876953125,473.34857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7439880371094,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,25724.8671875,25560.0,0.0,0.0,0.4121090769767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873078227043152,0.8873184323310852,-1.0598630979075097e-05,0.0,0.0004182383127044,0.0,0.0,110.62223052978516,0.0,0.0,0.0,0.5510475635528564,4.0,0.0,1.0
381480,293.2572937011719,297.1499938964844,293.1499938964844,0.0791570618748664,-1902.180419921875,304.1590576171875,0.6038769483566284,0.1306639462709427,0.1213601008057594,293.4660339355469,297.1499938964844,293.1499938964844,0.0973101481795311,-2354.862060546875,304.1808776855469,0.6365423202514648,0.1527177095413208,0.1499892026185989,293.2411193847656,297.1499938964844,293.1499938964844,0.3341212570667267,-4653.19482421875,304.1604919433594,0.8827322721481323,0.4215022623538971,0.2968432009220123,293.2508850097656,297.1499938964844,293.1499938964844,0.3930492401123047,-7157.04150390625,304.1622009277344,0.9238866567611694,0.4795863330364227,0.4565115571022033,293.2627868652344,297.1499938964844,293.1499938964844,0.0109134567901492,-3248.86962890625,302.31011962890625,0.4072579741477966,0.050000000745058,0.2418747991323471,291.191650390625,291.1499938964844,261.3741149902344,260.5857849121094,279.418701171875,293.3702087402344,291.1929016113281,1.0,0.359283447265625,0.8510810732841492,0.8510810732841492,1.0,1.0,-1.5201371908187866,0.6629570722579956,0.8571800589561462,0.3058115243911743,0.0,0.0,0.6495980620384216,105.91895294189452,25.0,8.085845947265625,-18040.876953125,473.34857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7439880371094,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,25724.8671875,25560.0,0.0,0.0,0.4121090769767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873078227043152,0.8873184323310852,-1.0598630979075097e-05,0.0,0.0004182383127044,0.0,0.0,110.62223052978516,0.0,0.0,0.0,0.5510475635528564,4.0,0.0,1.0
381540,293.253662109375,297.1499938964844,293.1499938964844,0.0774902328848838,-1871.513916015625,304.1588134765625,0.6029614806175232,0.1286785155534744,0.1194817796349525,293.463623046875,297.1499938964844,293.1499938964844,0.0914473831653595,-2240.193115234375,304.18035888671875,0.629031240940094,0.1451998353004455,0.142781913280487,293.2391357421875,297.1499938964844,293.1499938964844,0.3318939805030823,-4628.60498046875,304.1606750488281,0.8847756385803223,0.4195973575115204,0.2954578697681427,293.2489013671875,297.1499938964844,293.1499938964844,0.390449047088623,-7119.64013671875,304.1624450683594,0.9263461232185364,0.4774348437786102,0.4544062912464142,293.26300048828125,297.1499938964844,293.1499938964844,0.0108071966096758,-3230.050048828125,302.2718200683594,0.4090040922164917,0.050000000745058,0.2414924502372741,291.2003479003906,291.1499938964844,261.45001220703125,260.6495361328125,279.4621887207031,293.3682861328125,291.20068359375,1.0,0.3554501831531524,0.8503903746604919,0.8503903746604919,1.0,1.0,-1.5045801401138306,0.6556320190429688,0.848948061466217,0.3018317222595215,0.0,0.0,0.6421717405319214,103.59297943115234,25.0,8.640543937683105,-17796.236328125,458.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414855957031,309.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25745.515625,24480.0,0.0,0.0,0.4057597219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868222713470459,0.8682331442832947,-1.0399845450592691e-05,0.0,0.0004117945500183,0.0,0.0,105.62166595458984,0.0,0.0,0.0,0.5282704830169678,4.0,0.0,1.0
381600,293.253662109375,297.1499938964844,293.1499938964844,0.0774902328848838,-1871.513916015625,304.1588134765625,0.6029614806175232,0.1286785155534744,0.1194817796349525,293.463623046875,297.1499938964844,293.1499938964844,0.0914473831653595,-2240.193115234375,304.18035888671875,0.629031240940094,0.1451998353004455,0.142781913280487,293.2391357421875,297.1499938964844,293.1499938964844,0.3318939805030823,-4628.60498046875,304.1606750488281,0.8847756385803223,0.4195973575115204,0.2954578697681427,293.2489013671875,297.1499938964844,293.1499938964844,0.390449047088623,-7119.64013671875,304.1624450683594,0.9263461232185364,0.4774348437786102,0.4544062912464142,293.26300048828125,297.1499938964844,293.1499938964844,0.0108071966096758,-3230.050048828125,302.2718200683594,0.4090040922164917,0.050000000745058,0.2414924502372741,291.2003479003906,291.1499938964844,261.45001220703125,260.6495361328125,279.4621887207031,293.3682861328125,291.20068359375,1.0,0.3554501831531524,0.8503903746604919,0.8503903746604919,1.0,1.0,-1.5045801401138306,0.6556320190429688,0.848948061466217,0.3018317222595215,0.0,0.0,0.6421717405319214,103.59297943115234,25.0,8.640543937683105,-17796.236328125,458.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414855957031,309.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25745.515625,24480.0,0.0,0.0,0.4057597219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868222713470459,0.8682331442832947,-1.0399845450592691e-05,0.0,0.0004117945500183,0.0,0.0,105.62166595458984,0.0,0.0,0.0,0.5282704830169678,4.0,0.0,1.0
381660,293.2500915527344,297.1499938964844,293.1499938964844,0.0761042162775993,-1846.559814453125,304.158203125,0.6020752787590027,0.1267777681350708,0.1176827624440193,293.4610290527344,297.1499938964844,293.1499938964844,0.0859069004654884,-2132.213134765625,304.17950439453125,0.6211745738983154,0.137777641415596,0.1356652826070785,293.2371826171875,297.1499938964844,293.1499938964844,0.3306102752685547,-4615.14892578125,304.1593322753906,0.8867638111114502,0.4177357256412506,0.2941012680530548,293.2469177246094,297.1499938964844,293.1499938964844,0.388950377702713,-7099.19189453125,304.160888671875,0.9287372827529908,0.475331574678421,0.4523434937000274,293.26318359375,297.1499938964844,293.1499938964844,0.0107295410707592,-3219.4453125,302.228759765625,0.4107283055782318,0.050000000745058,0.241127923130989,291.1769104003906,291.1499938964844,261.5260314941406,260.71392822265625,279.5054016113281,293.36627197265625,291.1778564453125,1.0,0.3517251312732696,0.849758505821228,0.849758505821228,1.0,1.0,-1.4893341064453125,0.6484659314155579,0.8408681750297546,0.2979434132575989,0.0,0.0,0.6403893828392029,101.37126922607422,25.0,-9.660017013549805,-17513.2421875,444.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7545166015625,309.78125,278.1499938964844,0.0,18000.0,313.1499938964844,24624.67578125,24480.0,0.0,0.0,0.3992325961589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416663408279419,0.8416762351989746,-9.870625035546254e-06,0.0,0.0004051703435834,0.0,0.0,96.96502685546876,0.0,0.0,0.0,0.5285227298736572,4.0,0.0,1.0
381720,293.2500915527344,297.1499938964844,293.1499938964844,0.0761042162775993,-1846.559814453125,304.158203125,0.6020752787590027,0.1267777681350708,0.1176827624440193,293.4610290527344,297.1499938964844,293.1499938964844,0.0859069004654884,-2132.213134765625,304.17950439453125,0.6211745738983154,0.137777641415596,0.1356652826070785,293.2371826171875,297.1499938964844,293.1499938964844,0.3306102752685547,-4615.14892578125,304.1593322753906,0.8867638111114502,0.4177357256412506,0.2941012680530548,293.2469177246094,297.1499938964844,293.1499938964844,0.388950377702713,-7099.19189453125,304.160888671875,0.9287372827529908,0.475331574678421,0.4523434937000274,293.26318359375,297.1499938964844,293.1499938964844,0.0107295410707592,-3219.4453125,302.228759765625,0.4107283055782318,0.050000000745058,0.241127923130989,291.1769104003906,291.1499938964844,261.5260314941406,260.71392822265625,279.5054016113281,293.36627197265625,291.1778564453125,1.0,0.3517251312732696,0.849758505821228,0.849758505821228,1.0,1.0,-1.4893341064453125,0.6484659314155579,0.8408681750297546,0.2979434132575989,0.0,0.0,0.6403893828392029,101.37126922607422,25.0,-9.660017013549805,-17513.2421875,444.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7545166015625,309.78125,278.1499938964844,0.0,18000.0,313.1499938964844,24624.67578125,24480.0,0.0,0.0,0.3992325961589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416663408279419,0.8416762351989746,-9.870625035546254e-06,0.0,0.0004051703435834,0.0,0.0,96.96502685546876,0.0,0.0,0.0,0.5285227298736572,4.0,0.0,1.0
381780,293.2465515136719,297.1499938964844,293.1499938964844,0.074523352086544,-1817.6029052734373,304.1581115722656,0.6012207865715027,0.1249580755829811,0.1159609407186508,293.4582824707031,297.1499938964844,293.1499938964844,0.0801377594470977,-2019.743408203125,304.17926025390625,0.6125863790512085,0.1304589509963989,0.1286472231149673,293.2353820800781,297.1499938964844,293.1499938964844,0.3283178806304931,-4589.57275390625,304.1600036621094,0.8886894583702087,0.4158907532691955,0.292765736579895,293.2450866699219,297.1499938964844,293.1499938964844,0.3862749338150024,-7060.28173828125,304.16168212890625,0.9310497045516968,0.4732474982738495,0.4503127932548523,293.26336669921875,297.1499938964844,293.1499938964844,0.0106239877641201,-3199.848876953125,302.19122314453125,0.4124348163604736,0.050000000745058,0.2407802790403366,291.1908264160156,291.1499938964844,261.6024169921875,260.7785949707031,279.5484924316406,293.3642272949219,291.1913146972656,1.0,0.3481037318706512,0.8491266369819641,0.8491266369819641,1.0,1.0,-1.4743832349777222,0.6414461135864258,0.8329371809959412,0.2941392362117767,0.0,0.0,0.633893609046936,99.24825286865234,25.0,7.491612434387207,-17296.77734375,430.8874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7381286621094,309.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24629.978515625,24480.0,0.0,0.0,0.3930048644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277570605278015,0.8277668356895447,-9.730818419484422e-06,0.0,0.0003988499811384,0.0,0.0,93.61534881591795,0.0,0.0,0.0,0.5227327942848206,4.0,0.0,1.0
381840,293.2465515136719,297.1499938964844,293.1499938964844,0.074523352086544,-1817.6029052734373,304.1581115722656,0.6012207865715027,0.1249580755829811,0.1159609407186508,293.4582824707031,297.1499938964844,293.1499938964844,0.0801377594470977,-2019.743408203125,304.17926025390625,0.6125863790512085,0.1304589509963989,0.1286472231149673,293.2353820800781,297.1499938964844,293.1499938964844,0.3283178806304931,-4589.57275390625,304.1600036621094,0.8886894583702087,0.4158907532691955,0.292765736579895,293.2450866699219,297.1499938964844,293.1499938964844,0.3862749338150024,-7060.28173828125,304.16168212890625,0.9310497045516968,0.4732474982738495,0.4503127932548523,293.26336669921875,297.1499938964844,293.1499938964844,0.0106239877641201,-3199.848876953125,302.19122314453125,0.4124348163604736,0.050000000745058,0.2407802790403366,291.1908264160156,291.1499938964844,261.6024169921875,260.7785949707031,279.5484924316406,293.3642272949219,291.1913146972656,1.0,0.3481037318706512,0.8491266369819641,0.8491266369819641,1.0,1.0,-1.4743832349777222,0.6414461135864258,0.8329371809959412,0.2941392362117767,0.0,0.0,0.633893609046936,99.24825286865234,25.0,7.491612434387207,-17296.77734375,430.8874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7381286621094,309.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24629.978515625,24480.0,0.0,0.0,0.3930048644542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277570605278015,0.8277668356895447,-9.730818419484422e-06,0.0,0.0003988499811384,0.0,0.0,93.61534881591795,0.0,0.0,0.0,0.5227327942848206,4.0,0.0,1.0
381900,293.24481201171875,297.1499938964844,293.1499938964844,0.0737866088747978,-1804.21728515625,304.157958984375,0.600805938243866,0.1240784600377082,0.115128293633461,293.456787109375,297.1499938964844,293.1499938964844,0.0772994309663772,-1964.921875,304.1791076660156,0.6078472137451172,0.126843586564064,0.1251787990331649,293.2345275878906,297.1499938964844,293.1499938964844,0.3273048400878906,-4578.3828125,304.1600341796875,0.8896253705024719,0.4149758815765381,0.2921026647090912,293.2442321777344,297.1499938964844,293.1499938964844,0.3850913941860199,-7043.2490234375,304.1617126464844,0.93217134475708,0.4722137153148651,0.4493041634559631,293.2634582519531,297.1499938964844,293.1499938964844,0.0105757070705294,-3191.276611328125,302.1717529296875,0.4132822751998901,0.050000000745058,0.2406125366687774,291.1932373046875,291.1499938964844,261.6407165527344,260.8110046386719,279.57000732421875,293.3631591796875,291.1935119628906,1.0,0.3463304042816162,0.8488107323646545,0.8488107323646545,1.0,1.0,-1.467011570930481,0.6379876136779785,0.8290239572525024,0.2922667562961578,0.0,0.0,0.6307663321495056,98.22223663330078,25.0,6.790626049041748,-17180.322265625,424.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7248229980469,309.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24632.001953125,23400.0,0.0,0.0,0.3899745643138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198052048683167,0.8198148608207703,-9.65171966527123e-06,0.0,0.0003957746084779,0.0,0.0,91.7380599975586,0.0,0.0,0.0,0.5045458078384399,4.0,0.0,1.0
381960,293.2430725097656,297.1499938964844,293.1499938964844,0.0732067599892616,-1794.0155029296875,304.1575622558594,0.6004024147987366,0.1232194378972053,0.1143145188689231,293.45526123046875,297.1499938964844,293.1499938964844,0.0746092870831489,-1913.650146484375,304.1787109375,0.6028944253921509,0.1232573762536048,0.1217393949627876,293.2336730957031,297.1499938964844,293.1499938964844,0.3268879950046539,-4574.3349609375,304.158935546875,0.8905489444732666,0.4140715003013611,0.2914452850818634,293.24334716796875,297.1499938964844,293.1499938964844,0.3846035301685333,-7037.09521484375,304.1604309082031,0.9332761764526368,0.4711916446685791,0.4483039975166321,293.2635192871094,297.1499938964844,293.1499938964844,0.010542718693614,-3187.681884765625,302.1493225097656,0.4141277074813843,0.050000000745058,0.2404484301805496,291.17645263671875,291.1499938964844,261.6791076660156,260.8434753417969,279.5914306640625,293.362060546875,291.17236328125,1.0,0.34458127617836,0.8485189080238342,0.8485189080238342,1.0,1.0,-1.4597188234329224,0.6345697045326233,0.8251490592956543,0.2904184758663177,0.0,0.0,0.6304503679275513,97.21776580810548,25.0,-27.03734016418457,-16983.013671875,417.9900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229309082031,309.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,23699.228515625,23400.0,0.0,0.0,0.3868473172187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986512184143066,0.7986604571342468,-9.232870070263743e-06,0.0,0.0003926008648704,0.0,0.0,85.34535217285156,0.0,0.0,0.0,0.5074492692947388,4.0,0.0,1.0
382020,293.2396240234375,297.1499938964844,293.1499938964844,0.0718182101845741,-1768.91455078125,304.1573791503906,0.5996360182762146,0.1215620413422584,0.1127443760633468,293.4521484375,297.1499938964844,293.1499938964844,0.0689396560192108,-1806.244873046875,304.1786193847656,0.5923416018486023,0.1161576956510543,0.1149355918169021,293.2320251464844,297.1499938964844,293.1499938964844,0.3249727487564087,-4553.05859375,304.15924072265625,0.8923683762550354,0.4122861921787262,0.2901538014411926,293.2416381835937,297.1499938964844,293.1499938964844,0.3823696076869964,-7004.736328125,304.1607666015625,0.935447096824646,0.4691749513149261,0.4463394582271576,293.263671875,297.1499938964844,293.1499938964844,0.0104521578177809,-3171.5419921875,302.1097717285156,0.4158147871494293,0.050000000745058,0.2401304543018341,291.1771240234375,291.1499938964844,261.75604248046875,260.9085998535156,279.6342163085937,293.35986328125,291.1784973144531,1.0,0.3411538600921631,0.8479352593421936,0.8479352593421936,1.0,1.0,-1.4453754425048828,0.6278524398803711,0.8175230622291565,0.2867912650108337,0.0,0.0,0.6275630593299866,95.27005004882812,25.0,5.076710224151611,-16817.95703125,405.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69976806640625,309.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,23500.869140625,23400.0,0.0,0.0,0.3808201849460602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924676537513733,0.7924767732620239,-9.128265446634032e-06,0.0,0.0003864840546157,0.0,0.0,83.64990997314453,0.0,0.0,0.0,0.5042469501495361,4.0,0.0,1.0
382080,293.2396240234375,297.1499938964844,293.1499938964844,0.0718182101845741,-1768.91455078125,304.1573791503906,0.5996360182762146,0.1215620413422584,0.1127443760633468,293.4521484375,297.1499938964844,293.1499938964844,0.0689396560192108,-1806.244873046875,304.1786193847656,0.5923416018486023,0.1161576956510543,0.1149355918169021,293.2320251464844,297.1499938964844,293.1499938964844,0.3249727487564087,-4553.05859375,304.15924072265625,0.8923683762550354,0.4122861921787262,0.2901538014411926,293.2416381835937,297.1499938964844,293.1499938964844,0.3823696076869964,-7004.736328125,304.1607666015625,0.935447096824646,0.4691749513149261,0.4463394582271576,293.263671875,297.1499938964844,293.1499938964844,0.0104521578177809,-3171.5419921875,302.1097717285156,0.4158147871494293,0.050000000745058,0.2401304543018341,291.1771240234375,291.1499938964844,261.75604248046875,260.9085998535156,279.6342163085937,293.35986328125,291.1784973144531,1.0,0.3411538600921631,0.8479352593421936,0.8479352593421936,1.0,1.0,-1.4453754425048828,0.6278524398803711,0.8175230622291565,0.2867912650108337,0.0,0.0,0.6275630593299866,95.27005004882812,25.0,5.076710224151611,-16817.95703125,405.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69976806640625,309.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,23500.869140625,23400.0,0.0,0.0,0.3808201849460602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924676537513733,0.7924767732620239,-9.128265446634032e-06,0.0,0.0003864840546157,0.0,0.0,83.64990997314453,0.0,0.0,0.0,0.5042469501495361,4.0,0.0,1.0
382140,293.2362060546875,297.1499938964844,293.1499938964844,0.0704537257552146,-1744.30078125,304.1571960449219,0.5989108681678772,0.1199825257062912,0.1112473383545875,293.4489440917969,297.1499938964844,293.1499938964844,0.0632015839219093,-1699.6890869140625,304.1786499023437,0.5808818340301514,0.1091522425413131,0.108223021030426,293.2305603027344,297.1499938964844,293.1499938964844,0.3229180574417114,-4530.17919921875,304.1595764160156,0.8941120505332947,0.4105091989040375,0.2888707518577575,293.2400817871094,297.1499938964844,293.1499938964844,0.379969835281372,-6969.91259765625,304.1611633300781,0.9375192523002625,0.4671675562858581,0.444387674331665,293.2638244628906,297.1499938964844,293.1499938964844,0.0103569915518164,-3153.945556640625,302.0714416503906,0.4174894988536834,0.050000000745058,0.2398271113634109,291.1858215332031,291.1499938964844,261.833251953125,260.9739074707031,279.6769104003906,293.357666015625,291.1861572265625,1.0,0.337817370891571,0.8473515510559082,0.8473515510559082,1.0,1.0,-1.4312725067138672,0.6212539672851562,0.8100185394287109,0.2832355201244354,0.0,0.0,0.6220613718032837,93.40750122070312,25.0,7.534183025360107,-16598.814453125,393.8780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6548767089844,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23522.759765625,22320.0,0.0,0.0,0.3751570880413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794020175933838,0.7794110178947449,-9.008502274809873e-06,0.0,0.0003807367465924,0.0,0.0,80.8431396484375,0.0,0.0,0.0,0.4840949475765228,4.0,0.0,1.0
382200,293.2362060546875,297.1499938964844,293.1499938964844,0.0704537257552146,-1744.30078125,304.1571960449219,0.5989108681678772,0.1199825257062912,0.1112473383545875,293.4489440917969,297.1499938964844,293.1499938964844,0.0632015839219093,-1699.6890869140625,304.1786499023437,0.5808818340301514,0.1091522425413131,0.108223021030426,293.2305603027344,297.1499938964844,293.1499938964844,0.3229180574417114,-4530.17919921875,304.1595764160156,0.8941120505332947,0.4105091989040375,0.2888707518577575,293.2400817871094,297.1499938964844,293.1499938964844,0.379969835281372,-6969.91259765625,304.1611633300781,0.9375192523002625,0.4671675562858581,0.444387674331665,293.2638244628906,297.1499938964844,293.1499938964844,0.0103569915518164,-3153.945556640625,302.0714416503906,0.4174894988536834,0.050000000745058,0.2398271113634109,291.1858215332031,291.1499938964844,261.833251953125,260.9739074707031,279.6769104003906,293.357666015625,291.1861572265625,1.0,0.337817370891571,0.8473515510559082,0.8473515510559082,1.0,1.0,-1.4312725067138672,0.6212539672851562,0.8100185394287109,0.2832355201244354,0.0,0.0,0.6220613718032837,93.40750122070312,25.0,7.534183025360107,-16598.814453125,393.8780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6548767089844,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23522.759765625,22320.0,0.0,0.0,0.3751570880413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794020175933838,0.7794110178947449,-9.008502274809873e-06,0.0,0.0003807367465924,0.0,0.0,80.8431396484375,0.0,0.0,0.0,0.4840949475765228,4.0,0.0,1.0
382260,293.2328186035156,297.1499938964844,293.1499938964844,0.0693687945604324,-1725.27294921875,304.1566162109375,0.5982440114021301,0.1184825599193573,0.1098237857222557,293.44561767578125,297.1499938964844,293.1499938964844,0.0576207712292671,-1598.8695068359375,304.17840576171875,0.568550169467926,0.1022493466734886,0.101606860756874,293.22906494140625,297.1499938964844,293.1499938964844,0.3218280673027038,-4518.7802734375,304.15826416015625,0.8958097696304321,0.408768355846405,0.2876102328300476,293.238525390625,297.1499938964844,293.1499938964844,0.3786978125572204,-6952.5908203125,304.1596374511719,0.939526915550232,0.465201199054718,0.4424698054790497,293.263916015625,297.1499938964844,293.1499938964844,0.0102894334122538,-3144.79541015625,302.0275573730469,0.4191601276397705,0.050000000745058,0.2395363003015518,291.1602783203125,291.1499938964844,261.91064453125,261.0393981933594,279.7194519042969,293.3554382324219,291.1612854003906,1.0,0.3345679044723511,0.8468011021614075,0.8468011021614075,1.0,1.0,-1.4174565076828003,0.6147981286048889,0.8026583194732666,0.2797658145427704,0.0,0.0,0.6225969791412354,91.61957550048828,25.0,-11.226129531860352,-16340.603515625,382.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6289978027344,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22408.201171875,22320.0,0.0,0.0,0.3694444298744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589459419250488,0.7589545249938965,-8.565352800360415e-06,0.0,0.0003749391180463,0.0,0.0,74.80510711669922,0.0,0.0,0.0,0.4866627156734466,4.0,0.0,1.0
382320,293.2328186035156,297.1499938964844,293.1499938964844,0.0693687945604324,-1725.27294921875,304.1566162109375,0.5982440114021301,0.1184825599193573,0.1098237857222557,293.44561767578125,297.1499938964844,293.1499938964844,0.0576207712292671,-1598.8695068359375,304.17840576171875,0.568550169467926,0.1022493466734886,0.101606860756874,293.22906494140625,297.1499938964844,293.1499938964844,0.3218280673027038,-4518.7802734375,304.15826416015625,0.8958097696304321,0.408768355846405,0.2876102328300476,293.238525390625,297.1499938964844,293.1499938964844,0.3786978125572204,-6952.5908203125,304.1596374511719,0.939526915550232,0.465201199054718,0.4424698054790497,293.263916015625,297.1499938964844,293.1499938964844,0.0102894334122538,-3144.79541015625,302.0275573730469,0.4191601276397705,0.050000000745058,0.2395363003015518,291.1602783203125,291.1499938964844,261.91064453125,261.0393981933594,279.7194519042969,293.3554382324219,291.1612854003906,1.0,0.3345679044723511,0.8468011021614075,0.8468011021614075,1.0,1.0,-1.4174565076828003,0.6147981286048889,0.8026583194732666,0.2797658145427704,0.0,0.0,0.6225969791412354,91.61957550048828,25.0,-11.226129531860352,-16340.603515625,382.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6289978027344,309.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22408.201171875,22320.0,0.0,0.0,0.3694444298744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589459419250488,0.7589545249938965,-8.565352800360415e-06,0.0,0.0003749391180463,0.0,0.0,74.80510711669922,0.0,0.0,0.0,0.4866627156734466,4.0,0.0,1.0
382380,293.2294921875,297.1499938964844,293.1499938964844,0.0680676102638244,-1701.868896484375,304.1565856933594,0.5976388454437256,0.1170591041445732,0.1084723845124244,293.44219970703125,297.1499938964844,293.1499938964844,0.0517449676990509,-1494.5506591796875,304.1787414550781,0.5554410219192505,0.0954576954245567,0.095095969736576,293.22772216796875,297.1499938964844,293.1499938964844,0.3196139335632324,-4493.81591796875,304.1591796875,0.8974555134773254,0.4070375561714172,0.2863656282424927,293.2370910644531,297.1499938964844,293.1499938964844,0.3761141002178192,-6914.60791015625,304.16070556640625,0.9414639472961426,0.4632474184036255,0.4405771493911743,293.2640380859375,297.1499938964844,293.1499938964844,0.0101922014728188,-3125.6455078125,301.9905700683594,0.4208270609378814,0.050000000745058,0.2392573803663253,291.1769104003906,291.1499938964844,261.9882202148437,261.10504150390625,279.7618408203125,293.3531494140625,291.1776123046875,1.0,0.3314023315906524,0.8462507128715515,0.8462507128715515,1.0,1.0,-1.4039171934127808,0.6084767580032349,0.7954403758049011,0.2763783037662506,0.0,0.0,0.6178024411201477,89.902587890625,25.0,9.808579444885254,-16153.7548828125,371.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758972167969,309.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,22416.439453125,22320.0,0.0,0.0,0.3641608953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506102323532104,0.7506187558174133,-8.490805157634895e-06,0.0,0.0003695769992191,0.0,0.0,73.13316345214844,0.0,0.0,0.0,0.4832030832767486,4.0,0.0,1.0
382440,293.2294921875,297.1499938964844,293.1499938964844,0.0680676102638244,-1701.868896484375,304.1565856933594,0.5976388454437256,0.1170591041445732,0.1084723845124244,293.44219970703125,297.1499938964844,293.1499938964844,0.0517449676990509,-1494.5506591796875,304.1787414550781,0.5554410219192505,0.0954576954245567,0.095095969736576,293.22772216796875,297.1499938964844,293.1499938964844,0.3196139335632324,-4493.81591796875,304.1591796875,0.8974555134773254,0.4070375561714172,0.2863656282424927,293.2370910644531,297.1499938964844,293.1499938964844,0.3761141002178192,-6914.60791015625,304.16070556640625,0.9414639472961426,0.4632474184036255,0.4405771493911743,293.2640380859375,297.1499938964844,293.1499938964844,0.0101922014728188,-3125.6455078125,301.9905700683594,0.4208270609378814,0.050000000745058,0.2392573803663253,291.1769104003906,291.1499938964844,261.9882202148437,261.10504150390625,279.7618408203125,293.3531494140625,291.1776123046875,1.0,0.3314023315906524,0.8462507128715515,0.8462507128715515,1.0,1.0,-1.4039171934127808,0.6084767580032349,0.7954403758049011,0.2763783037662506,0.0,0.0,0.6178024411201477,89.902587890625,25.0,9.808579444885254,-16153.7548828125,371.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758972167969,309.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,22416.439453125,22320.0,0.0,0.0,0.3641608953475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506102323532104,0.7506187558174133,-8.490805157634895e-06,0.0,0.0003695769992191,0.0,0.0,73.13316345214844,0.0,0.0,0.0,0.4832030832767486,4.0,0.0,1.0
382500,293.22784423828125,297.1499938964844,293.1499938964844,0.0674711465835571,-1691.2437744140625,304.1564636230469,0.5973590016365051,0.1163758784532547,0.1078230738639831,293.4403991699219,297.1499938964844,293.1499938964844,0.0488304644823074,-1443.698486328125,304.1788024902344,0.5486462712287903,0.0921067148447036,0.0918827578425407,293.2270812988281,297.1499938964844,293.1499938964844,0.3186440169811249,-4483.0009765625,304.1592712402344,0.8982542157173157,0.406177282333374,0.2857458889484405,293.2364196777344,297.1499938964844,293.1499938964844,0.3749811947345733,-6898.1484375,304.1607971191406,0.9424002766609192,0.4622762203216553,0.439634621143341,293.2640991210937,297.1499938964844,293.1499938964844,0.0101478518918156,-3117.33251953125,301.97125244140625,0.4216584265232086,0.050000000745058,0.2391223162412643,291.1802978515625,291.1499938964844,262.0270690917969,261.137939453125,279.7829895019531,293.3519897460937,291.1807556152344,1.0,0.3298500180244446,0.8459754586219788,0.8459754586219788,1.0,1.0,-1.397242784500122,0.6053624153137207,0.7918803691864014,0.2747131586074829,0.0,0.0,0.6154329776763916,89.07011413574219,25.0,9.2548828125,-16050.2265625,366.5618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54620361328125,309.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22422.2421875,21240.0,0.0,0.0,0.3616359233856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450488209724426,0.745057225227356,-8.441605132247787e-06,0.0,0.0003670144942589,0.0,0.0,72.03389739990234,0.0,0.0,0.0,0.4660376012325287,4.0,0.0,1.0
382560,293.2262268066406,297.1499938964844,293.1499938964844,0.06702920794487,-1683.6949462890625,304.1560974121094,0.5970972180366516,0.1157118454575538,0.1071911975741386,293.4385681152344,297.1499938964844,293.1499938964844,0.0460348799824714,-1395.6483154296875,304.1786499023437,0.5417330861091614,0.0887874439358711,0.0886987671256065,293.2264709472656,297.1499938964844,293.1499938964844,0.3182721138000488,-4479.4013671875,304.1582336425781,0.8990432024002075,0.4053260385990143,0.2851306796073913,293.2357482910156,297.1499938964844,293.1499938964844,0.3745467364788055,-6892.6865234375,304.1596069335937,0.943322479724884,0.4613152742385864,0.4386989176273346,293.26416015625,297.1499938964844,293.1499938964844,0.0101177897304296,-3113.981689453125,301.9486083984375,0.4224901795387268,0.050000000745058,0.2389897853136062,291.1640625,291.1499938964844,262.0659484863281,261.1708374023437,279.8040466308594,293.3507995605469,291.1595153808594,1.0,0.328317254781723,0.845717191696167,0.845717191696167,1.0,1.0,-1.3906410932540894,0.6022843718528748,0.7883567810058594,0.2730707824230194,0.0,0.0,0.6158719658851624,88.2530746459961,25.0,-26.84444236755371,-15860.7041015625,361.4429321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5302734375,309.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,21500.01171875,21240.0,0.0,0.0,0.3590209484100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261152267456055,0.7261233329772949,-8.063898349064402e-06,0.0,0.0003643606323748,0.0,0.0,66.98257446289062,0.0,0.0,0.0,0.4696859419345855,4.0,0.0,1.0
382620,293.22296142578125,297.1499938964844,293.1499938964844,0.0659282505512237,-1664.197998046875,304.1559143066406,0.5966389179229736,0.1144410744309425,0.1059810146689415,293.43475341796875,297.1499938964844,293.1499938964844,0.0402583368122577,-1296.6124267578125,304.1787414550781,0.5277259945869446,0.0822520330548286,0.0824272036552429,293.2251892089844,297.1499938964844,293.1499938964844,0.3164737820625305,-4459.27001953125,304.1585693359375,0.9006078243255615,0.4036441743373871,0.2839206755161285,293.2344055175781,297.1499938964844,293.1499938964844,0.3724508285522461,-6862.09033203125,304.1600036621094,0.9451435804367064,0.4594181776046753,0.4368595778942108,293.26422119140625,297.1499938964844,293.1499938964844,0.0100359236821532,-3098.724609375,301.90899658203125,0.4241592586040497,0.050000000745058,0.2387314140796661,291.1647644042969,291.1499938964844,262.143798828125,261.2367553710937,279.8460388183594,293.3482971191406,291.1666259765625,1.0,0.3253096640110016,0.8452006578445435,0.8452006578445435,1.0,1.0,-1.377689003944397,0.5962483882904053,0.7814406752586365,0.2698594331741333,0.0,0.0,0.6147343516349792,86.66069793701172,25.0,7.7774786949157715,-15727.0322265625,351.5381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4843444824219,309.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21299.08984375,21240.0,0.0,0.0,0.3540390431880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242236137390137,0.7242316007614136,-8.00179986981675e-06,0.0,0.0003593046276364,0.0,0.0,66.32823944091797,0.0,0.0,0.0,0.4681605100631714,4.0,0.0,1.0
382680,293.22296142578125,297.1499938964844,293.1499938964844,0.0659282505512237,-1664.197998046875,304.1559143066406,0.5966389179229736,0.1144410744309425,0.1059810146689415,293.43475341796875,297.1499938964844,293.1499938964844,0.0402583368122577,-1296.6124267578125,304.1787414550781,0.5277259945869446,0.0822520330548286,0.0824272036552429,293.2251892089844,297.1499938964844,293.1499938964844,0.3164737820625305,-4459.27001953125,304.1585693359375,0.9006078243255615,0.4036441743373871,0.2839206755161285,293.2344055175781,297.1499938964844,293.1499938964844,0.3724508285522461,-6862.09033203125,304.1600036621094,0.9451435804367064,0.4594181776046753,0.4368595778942108,293.26422119140625,297.1499938964844,293.1499938964844,0.0100359236821532,-3098.724609375,301.90899658203125,0.4241592586040497,0.050000000745058,0.2387314140796661,291.1647644042969,291.1499938964844,262.143798828125,261.2367553710937,279.8460388183594,293.3482971191406,291.1666259765625,1.0,0.3253096640110016,0.8452006578445435,0.8452006578445435,1.0,1.0,-1.377689003944397,0.5962483882904053,0.7814406752586365,0.2698594331741333,0.0,0.0,0.6147343516349792,86.66069793701172,25.0,7.7774786949157715,-15727.0322265625,351.5381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4843444824219,309.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21299.08984375,21240.0,0.0,0.0,0.3540390431880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242236137390137,0.7242316007614136,-8.00179986981675e-06,0.0,0.0003593046276364,0.0,0.0,66.32823944091797,0.0,0.0,0.0,0.4681605100631714,4.0,0.0,1.0
382740,293.2197570800781,297.1499938964844,293.1499938964844,0.0648327469825744,-1644.784912109375,304.15576171875,0.5962556600570679,0.1132433041930198,0.1048387363553047,293.4306640625,297.1499938964844,293.1499938964844,0.0345962159335613,-1199.0743408203125,304.1785888671875,0.5137748718261719,0.07586669921875,0.0762951150536537,293.2240905761719,297.1499938964844,293.1499938964844,0.3144543170928955,-4436.56201171875,304.1590576171875,0.9021173715591432,0.4019648134708404,0.2827146351337433,293.2331848144531,297.1499938964844,293.1499938964844,0.3700939416885376,-6827.55224609375,304.1605834960937,0.946890950202942,0.4575245082378387,0.435027003288269,293.2643127441406,297.1499938964844,293.1499938964844,0.0099468417465686,-3081.201171875,301.8713684082031,0.4258283376693725,0.050000000745058,0.2384826987981796,291.1769104003906,291.1499938964844,262.22174072265625,261.30279541015625,279.8878173828125,293.3456726074219,291.1774597167969,1.0,0.3223770558834076,0.8446840643882751,0.8446840643882751,1.0,1.0,-1.365010380744934,0.5903428196907043,0.7746676206588745,0.26673224568367,0.0,0.0,0.6101679801940918,85.12687683105469,25.0,11.057524681091309,-15534.2255859375,342.0447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225158691406,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,21329.748046875,20160.0,0.0,0.0,0.3494438529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145570516586304,0.7145649790763855,-7.92427636042703e-06,0.0,0.0003546410880517,0.0,0.0,64.57978057861328,0.0,0.0,0.0,0.4494495391845703,4.0,0.0,1.0
382800,293.2197570800781,297.1499938964844,293.1499938964844,0.0648327469825744,-1644.784912109375,304.15576171875,0.5962556600570679,0.1132433041930198,0.1048387363553047,293.4306640625,297.1499938964844,293.1499938964844,0.0345962159335613,-1199.0743408203125,304.1785888671875,0.5137748718261719,0.07586669921875,0.0762951150536537,293.2240905761719,297.1499938964844,293.1499938964844,0.3144543170928955,-4436.56201171875,304.1590576171875,0.9021173715591432,0.4019648134708404,0.2827146351337433,293.2331848144531,297.1499938964844,293.1499938964844,0.3700939416885376,-6827.55224609375,304.1605834960937,0.946890950202942,0.4575245082378387,0.435027003288269,293.2643127441406,297.1499938964844,293.1499938964844,0.0099468417465686,-3081.201171875,301.8713684082031,0.4258283376693725,0.050000000745058,0.2384826987981796,291.1769104003906,291.1499938964844,262.22174072265625,261.30279541015625,279.8878173828125,293.3456726074219,291.1774597167969,1.0,0.3223770558834076,0.8446840643882751,0.8446840643882751,1.0,1.0,-1.365010380744934,0.5903428196907043,0.7746676206588745,0.26673224568367,0.0,0.0,0.6101679801940918,85.12687683105469,25.0,11.057524681091309,-15534.2255859375,342.0447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4225158691406,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,21329.748046875,20160.0,0.0,0.0,0.3494438529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145570516586304,0.7145649790763855,-7.92427636042703e-06,0.0,0.0003546410880517,0.0,0.0,64.57978057861328,0.0,0.0,0.0,0.4494495391845703,4.0,0.0,1.0
382860,293.21661376953125,297.1499938964844,293.1499938964844,0.0640310570597648,-1631.1197509765625,304.1551818847656,0.5959627628326416,0.1121117323637008,0.1037627756595611,293.4262084960937,297.1499938964844,293.1499938964844,0.0294236280024051,-1107.310302734375,304.1776733398437,0.5001773834228516,0.0696569979190826,0.0703225582838058,293.22296142578125,297.1499938964844,293.1499938964844,0.313479483127594,-4426.38671875,304.15771484375,0.9036120176315308,0.4003174006938934,0.2815269827842712,293.2319641113281,297.1499938964844,293.1499938964844,0.3689593374729156,-6812.13671875,304.15899658203125,0.9486045241355896,0.4556677043437958,0.4332226812839508,293.26434326171875,297.1499938964844,293.1499938964844,0.009886011481285,-3072.852783203125,301.82696533203125,0.4275080561637878,0.050000000745058,0.2382415980100631,291.150634765625,291.1499938964844,262.2997131347656,261.368896484375,279.9287414550781,293.3419494628906,291.1516418457031,1.0,0.319516658782959,0.8442049622535706,0.8442049622535706,1.0,1.0,-1.352668046951294,0.584597110748291,0.7680709958076477,0.2637134194374084,0.0,0.0,0.6119542121887207,83.64167785644531,25.0,-11.071416854858398,-15298.0478515625,332.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3888854980469,309.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,20225.896484375,20160.0,0.0,0.0,0.3447569608688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965654492378235,0.69657301902771,-7.520470717281569e-06,0.0,0.0003498844744171,0.0,0.0,59.76166915893555,0.0,0.0,0.0,0.4527882635593414,4.0,0.0,1.0
