time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382920,293.21661376953125,297.1499938964844,293.1499938964844,0.0640310570597648,-1631.1197509765625,304.1551818847656,0.5959627628326416,0.1121117323637008,0.1037627756595611,293.4262084960937,297.1499938964844,293.1499938964844,0.0294236280024051,-1107.310302734375,304.1776733398437,0.5001773834228516,0.0696569979190826,0.0703225582838058,293.22296142578125,297.1499938964844,293.1499938964844,0.313479483127594,-4426.38671875,304.15771484375,0.9036120176315308,0.4003174006938934,0.2815269827842712,293.2319641113281,297.1499938964844,293.1499938964844,0.3689593374729156,-6812.13671875,304.15899658203125,0.9486045241355896,0.4556677043437958,0.4332226812839508,293.26434326171875,297.1499938964844,293.1499938964844,0.009886011481285,-3072.852783203125,301.82696533203125,0.4275080561637878,0.050000000745058,0.2382415980100631,291.150634765625,291.1499938964844,262.2997131347656,261.368896484375,279.9287414550781,293.3419494628906,291.1516418457031,1.0,0.319516658782959,0.8442049622535706,0.8442049622535706,1.0,1.0,-1.352668046951294,0.584597110748291,0.7680709958076477,0.2637134194374084,0.0,0.0,0.6119542121887207,83.64167785644531,25.0,-11.071416854858398,-15298.0478515625,332.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3888854980469,309.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,20225.896484375,20160.0,0.0,0.0,0.3447569608688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965654492378235,0.69657301902771,-7.520470717281569e-06,0.0,0.0003498844744171,0.0,0.0,59.76166915893555,0.0,0.0,0.0,0.4527882635593414,4.0,0.0,1.0
382980,293.21392822265625,297.1499938964844,293.1499938964844,0.0629454925656318,-1611.9049072265625,304.1552734375,0.595626175403595,0.1109667494893074,0.1026914045214653,293.421142578125,297.1499938964844,293.1499938964844,0.0245743449777364,-1014.9970092773438,304.1764831542969,0.4866821765899658,0.0636834129691124,0.0645584091544151,293.221923828125,297.1499938964844,293.1499938964844,0.3113138675689697,-4401.75830078125,304.1587219238281,0.9051028490066528,0.3986768722534179,0.2803526222705841,293.2308349609375,297.1499938964844,293.1499938964844,0.3664350807666778,-6774.70849609375,304.1601867675781,0.9502744078636168,0.4538204073905945,0.4314401745796203,293.264404296875,297.1499938964844,293.1499938964844,0.0097952187061309,-3053.914306640625,301.79071044921875,0.4291951358318329,0.050000000745058,0.2380082011222839,291.16973876953125,291.1499938964844,262.3777160644531,261.4350891113281,279.96826171875,293.3357849121094,291.1707763671875,1.0,0.3167264461517334,0.843725860118866,0.843725860118866,1.0,1.0,-1.3406329154968262,0.5789924263954163,0.7616404891014099,0.2607990503311157,0.0,0.0,0.6079980731010437,82.20512390136719,25.0,12.856317520141602,-15143.4267578125,324.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329772949219,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,20230.7421875,20160.0,0.0,0.0,0.3404681980609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911020874977112,0.6911095380783081,-7.475528946088161e-06,0.0,0.0003455319383647,0.0,0.0,58.82106018066406,0.0,0.0,0.0,0.4504784345626831,4.0,0.0,1.0
383040,293.21392822265625,297.1499938964844,293.1499938964844,0.0629454925656318,-1611.9049072265625,304.1552734375,0.595626175403595,0.1109667494893074,0.1026914045214653,293.421142578125,297.1499938964844,293.1499938964844,0.0245743449777364,-1014.9970092773438,304.1764831542969,0.4866821765899658,0.0636834129691124,0.0645584091544151,293.221923828125,297.1499938964844,293.1499938964844,0.3113138675689697,-4401.75830078125,304.1587219238281,0.9051028490066528,0.3986768722534179,0.2803526222705841,293.2308349609375,297.1499938964844,293.1499938964844,0.3664350807666778,-6774.70849609375,304.1601867675781,0.9502744078636168,0.4538204073905945,0.4314401745796203,293.264404296875,297.1499938964844,293.1499938964844,0.0097952187061309,-3053.914306640625,301.79071044921875,0.4291951358318329,0.050000000745058,0.2380082011222839,291.16973876953125,291.1499938964844,262.3777160644531,261.4350891113281,279.96826171875,293.3357849121094,291.1707763671875,1.0,0.3167264461517334,0.843725860118866,0.843725860118866,1.0,1.0,-1.3406329154968262,0.5789924263954163,0.7616404891014099,0.2607990503311157,0.0,0.0,0.6079980731010437,82.20512390136719,25.0,12.856317520141602,-15143.4267578125,324.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329772949219,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,20230.7421875,20160.0,0.0,0.0,0.3404681980609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911020874977112,0.6911095380783081,-7.475528946088161e-06,0.0,0.0003455319383647,0.0,0.0,58.82106018066406,0.0,0.0,0.0,0.4504784345626831,4.0,0.0,1.0
383100,293.2126770019531,297.1499938964844,293.1499938964844,0.0624379329383373,-1603.0164794921875,304.1552429199219,0.5954476594924927,0.1104063540697097,0.1021599248051643,293.4184265136719,297.1499938964844,293.1499938964844,0.0224222261458635,-970.6658325195312,304.1755676269531,0.479422926902771,0.060782216489315,0.061764720827341,293.2214660644531,297.1499938964844,293.1499938964844,0.3103671371936798,-4391.115234375,304.15887451171875,0.905843198299408,0.3978598415851593,0.2797664403915405,293.23028564453125,297.1499938964844,293.1499938964844,0.3653309345245361,-6758.5361328125,304.16033935546875,0.9510889649391174,0.4529005587100982,0.43055060505867,293.264404296875,297.1499938964844,293.1499938964844,0.0097536845132708,-3045.679931640625,301.77166748046875,0.4300417900085449,0.050000000745058,0.2378942221403122,291.17431640625,291.1499938964844,262.4167175292969,261.4682006835937,279.98797607421875,293.3326721191406,291.1749572753906,1.0,0.3153572380542755,0.8434862494468689,0.8434862494468689,1.0,1.0,-1.334733009338379,0.5762435793876648,0.7584894299507141,0.2593825757503509,0.0,0.0,0.6059013605117798,81.5041732788086,25.0,12.145838737487791,-15053.7646484375,320.0345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3036193847656,309.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20239.89453125,19080.0,0.0,0.0,0.3384267389774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6865898370742798,0.6865972876548767,-7.439849468937609e-06,0.0,0.0003434600948821,0.0,0.0,58.05991363525391,0.0,0.0,0.0,0.4337611496448517,4.0,0.0,1.0
383160,293.21142578125,297.1499938964844,293.1499938964844,0.0620811358094215,-1597.0865478515625,304.1549072265625,0.5952826142311096,0.1098587885499,0.1016399264335632,293.41571044921875,297.1499938964844,293.1499938964844,0.0204869993031024,-928.6583251953124,304.1744384765625,0.4709987640380859,0.057918693870306,0.059013158082962,293.2209777832031,297.1499938964844,293.1499938964844,0.3100277483463287,-4387.84765625,304.1578369140625,0.9065842628479004,0.3970499634742737,0.2791837155818939,293.2297668457031,297.1499938964844,293.1499938964844,0.3649366199970245,-6753.61328125,304.1591491699219,0.951894998550415,0.4519890546798706,0.4296663999557495,293.2644348144531,297.1499938964844,293.1499938964844,0.0097257457673549,-3042.457763671875,301.7489013671875,0.4308912456035614,0.050000000745058,0.2377818971872329,291.1585693359375,291.1499938964844,262.4557189941406,261.5013122558594,280.0077209472656,293.32965087890625,291.1534423828125,1.0,0.3140043616294861,0.843260645866394,0.843260645866394,1.0,1.0,-1.3289101123809814,0.5735304355621338,0.7553796768188477,0.2579944431781769,0.0,0.0,0.6066416501998901,80.81389617919922,25.0,-26.88114547729492,-14871.8583984375,315.90704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28985595703125,308.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,19330.01953125,19080.0,0.0,0.0,0.3362734317779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682974696159363,0.6683045625686646,-7.083579930622364e-06,0.0,0.0003412747755646,0.0,0.0,53.7531623840332,0.0,0.0,0.0,0.4374839663505554,4.0,0.0,1.0
383220,293.20916748046875,297.1499938964844,293.1499938964844,0.0611320175230503,-1580.595947265625,304.1548767089844,0.5949258208274841,0.1087614819407463,0.1006127446889877,293.41064453125,297.1499938964844,293.1499938964844,0.0169365368783473,-842.5633544921875,304.1722106933594,0.4485057294368744,0.0522123537957668,0.05356340482831,293.2200927734375,297.1499938964844,293.1499938964844,0.3083387315273285,-4368.8388671875,304.1581420898437,0.9080366492271424,0.3954299688339233,0.2780281901359558,293.228759765625,297.1499938964844,293.1499938964844,0.3629749417304992,-6724.82373046875,304.15948486328125,0.9534525275230408,0.4501709938049316,0.4279164671897888,293.2644348144531,297.1499938964844,293.1499938964844,0.0096516199409961,-3028.14208984375,301.70916748046875,0.4325802624225616,0.050000000745058,0.237564355134964,291.15802001953125,291.1499938964844,262.53369140625,261.56756591796875,280.04754638671875,293.3241577148437,291.16033935546875,1.0,0.3113473653793335,0.8428094983100891,0.8428094983100891,1.0,1.0,-1.3173863887786863,0.5681572556495667,0.7492291927337646,0.2552763223648071,0.0,0.0,0.6065897345542908,79.47517395019531,25.0,9.491617202758787,-14769.462890625,307.8855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25213623046875,308.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,19119.427734375,19080.0,0.0,0.0,0.3321551978588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683715581893921,0.6683785915374756,-7.036556326056598e-06,0.0,0.0003370952908881,0.0,0.0,53.47663879394531,0.0,0.0,0.0,0.4366587698459625,4.0,0.0,1.0
383280,293.20916748046875,297.1499938964844,293.1499938964844,0.0611320175230503,-1580.595947265625,304.1548767089844,0.5949258208274841,0.1087614819407463,0.1006127446889877,293.41064453125,297.1499938964844,293.1499938964844,0.0169365368783473,-842.5633544921875,304.1722106933594,0.4485057294368744,0.0522123537957668,0.05356340482831,293.2200927734375,297.1499938964844,293.1499938964844,0.3083387315273285,-4368.8388671875,304.1581420898437,0.9080366492271424,0.3954299688339233,0.2780281901359558,293.228759765625,297.1499938964844,293.1499938964844,0.3629749417304992,-6724.82373046875,304.15948486328125,0.9534525275230408,0.4501709938049316,0.4279164671897888,293.2644348144531,297.1499938964844,293.1499938964844,0.0096516199409961,-3028.14208984375,301.70916748046875,0.4325802624225616,0.050000000745058,0.237564355134964,291.15802001953125,291.1499938964844,262.53369140625,261.56756591796875,280.04754638671875,293.3241577148437,291.16033935546875,1.0,0.3113473653793335,0.8428094983100891,0.8428094983100891,1.0,1.0,-1.3173863887786863,0.5681572556495667,0.7492291927337646,0.2552763223648071,0.0,0.0,0.6065897345542908,79.47517395019531,25.0,9.491617202758787,-14769.462890625,307.8855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25213623046875,308.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,19119.427734375,19080.0,0.0,0.0,0.3321551978588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683715581893921,0.6683785915374756,-7.036556326056598e-06,0.0,0.0003370952908881,0.0,0.0,53.47663879394531,0.0,0.0,0.0,0.4366587698459625,4.0,0.0,1.0
383340,293.20709228515625,297.1499938964844,293.1499938964844,0.0601106062531471,-1562.782470703125,304.15496826171875,0.5948808193206787,0.1076850071549415,0.0995867252349853,293.4066772460937,297.1499938964844,293.1499938964844,0.01471125241369,-782.4674682617188,304.11944580078125,0.4347929358482361,0.050000000745058,0.050071682780981,293.2194519042969,297.1499938964844,293.1499938964844,0.306306928396225,-4345.78857421875,304.1587829589844,0.9099708199501038,0.3937839865684509,0.2768491208553314,293.22802734375,297.1499938964844,293.1499938964844,0.3606149554252624,-6689.93115234375,304.16021728515625,0.9554760456085204,0.4483271241188049,0.4261360764503479,293.2644958496094,297.1499938964844,293.1499938964844,0.0095650414004921,-3010.088134765625,301.6722106933594,0.4345978200435638,0.050000000745058,0.2373139709234237,291.1730651855469,291.1499938964844,262.611572265625,261.63385009765625,280.086669921875,293.31982421875,291.17340087890625,1.0,0.3087596595287323,0.8423582911491394,0.8423582911491394,1.0,1.0,-1.3081077337265017,0.5638214945793152,0.7442861795425415,0.2531054317951202,0.0,0.0,0.6022732853889465,77.9972915649414,25.0,11.560235023498535,-14614.7568359375,300.6186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1996765136719,308.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19155.79296875,18000.0,0.0,0.0,0.3283760845661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601676940917969,0.6601746678352356,-6.978595138207311e-06,0.0,0.0003332599881105,0.0,0.0,52.21200942993164,0.0,0.0,0.0,0.4185744225978851,4.0,0.0,1.0
383400,293.20709228515625,297.1499938964844,293.1499938964844,0.0601106062531471,-1562.782470703125,304.15496826171875,0.5948808193206787,0.1076850071549415,0.0995867252349853,293.4066772460937,297.1499938964844,293.1499938964844,0.01471125241369,-782.4674682617188,304.11944580078125,0.4347929358482361,0.050000000745058,0.050071682780981,293.2194519042969,297.1499938964844,293.1499938964844,0.306306928396225,-4345.78857421875,304.1587829589844,0.9099708199501038,0.3937839865684509,0.2768491208553314,293.22802734375,297.1499938964844,293.1499938964844,0.3606149554252624,-6689.93115234375,304.16021728515625,0.9554760456085204,0.4483271241188049,0.4261360764503479,293.2644958496094,297.1499938964844,293.1499938964844,0.0095650414004921,-3010.088134765625,301.6722106933594,0.4345978200435638,0.050000000745058,0.2373139709234237,291.1730651855469,291.1499938964844,262.611572265625,261.63385009765625,280.086669921875,293.31982421875,291.17340087890625,1.0,0.3087596595287323,0.8423582911491394,0.8423582911491394,1.0,1.0,-1.3081077337265017,0.5638214945793152,0.7442861795425415,0.2531054317951202,0.0,0.0,0.6022732853889465,77.9972915649414,25.0,11.560235023498535,-14614.7568359375,300.6186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1996765136719,308.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19155.79296875,18000.0,0.0,0.0,0.3283760845661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601676940917969,0.6601746678352356,-6.978595138207311e-06,0.0,0.0003332599881105,0.0,0.0,52.21200942993164,0.0,0.0,0.0,0.4185744225978851,4.0,0.0,1.0
383460,293.2049560546875,297.1499938964844,293.1499938964844,0.0594331137835979,-1551.6505126953125,304.1544494628906,0.5955488085746765,0.1066700965166091,0.0985965207219123,293.4093017578125,297.1499938964844,293.1499938964844,0.0144253820180892,-776.9572143554688,304.017578125,0.437259167432785,0.050000000745058,0.0499620400369167,293.2187194824219,297.1499938964844,293.1499938964844,0.305635929107666,-4339.1962890625,304.1570129394531,0.912927269935608,0.3921703100204468,0.2756706774234772,293.2271728515625,297.1499938964844,293.1499938964844,0.3598501682281494,-6680.18798828125,304.1581420898437,0.9584620594978333,0.4465188980102539,0.4243582189083099,293.2645874023437,297.1499938964844,293.1499938964844,0.0095094917342066,-3003.260009765625,301.62506103515625,0.4372590184211731,0.050000000745058,0.2369982451200485,291.1358337402344,291.1499938964844,262.6893615722656,261.7001342773437,280.1256103515625,293.32000732421875,291.135986328125,1.0,0.3062606453895569,0.8419268131256104,0.8419268131256104,1.0,1.0,-1.3028595447540283,0.5613356828689575,0.7415238618850708,0.2519296407699585,0.0,0.0,0.6066297292709351,76.23426055908203,25.0,-22.24614143371582,-14441.931640625,294.4904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169921875,308.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5625,18000.0,0.0,0.0,0.32453054189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449426412582397,0.644949197769165,-6.604366717510857e-06,0.0,0.0003293572517577,0.0,0.0,48.35456848144531,0.0,0.0,0.0,0.4227015674114227,4.0,0.0,1.0
383520,293.2049560546875,297.1499938964844,293.1499938964844,0.0594331137835979,-1551.6505126953125,304.1544494628906,0.5955488085746765,0.1066700965166091,0.0985965207219123,293.4093017578125,297.1499938964844,293.1499938964844,0.0144253820180892,-776.9572143554688,304.017578125,0.437259167432785,0.050000000745058,0.0499620400369167,293.2187194824219,297.1499938964844,293.1499938964844,0.305635929107666,-4339.1962890625,304.1570129394531,0.912927269935608,0.3921703100204468,0.2756706774234772,293.2271728515625,297.1499938964844,293.1499938964844,0.3598501682281494,-6680.18798828125,304.1581420898437,0.9584620594978333,0.4465188980102539,0.4243582189083099,293.2645874023437,297.1499938964844,293.1499938964844,0.0095094917342066,-3003.260009765625,301.62506103515625,0.4372590184211731,0.050000000745058,0.2369982451200485,291.1358337402344,291.1499938964844,262.6893615722656,261.7001342773437,280.1256103515625,293.32000732421875,291.135986328125,1.0,0.3062606453895569,0.8419268131256104,0.8419268131256104,1.0,1.0,-1.3028595447540283,0.5613356828689575,0.7415238618850708,0.2519296407699585,0.0,0.0,0.6066297292709351,76.23426055908203,25.0,-22.24614143371582,-14441.931640625,294.4904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169921875,308.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5625,18000.0,0.0,0.0,0.32453054189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449426412582397,0.644949197769165,-6.604366717510857e-06,0.0,0.0003293572517577,0.0,0.0,48.35456848144531,0.0,0.0,0.0,0.4227015674114227,4.0,0.0,1.0
383580,293.20281982421875,297.1499938964844,293.1499938964844,0.0584792122244834,-1535.090576171875,304.154541015625,0.5962731838226318,0.1057083159685134,0.0976612120866775,293.4174194335937,297.1499938964844,293.1499938964844,0.0140500403940677,-767.9375,303.9019470214844,0.4399434626102447,0.050000000745058,0.0498981662094593,293.2180480957031,297.1499938964844,293.1499938964844,0.3036160469055176,-4316.09814453125,304.1580505371094,0.9158896803855896,0.3905699849128723,0.2745127379894256,293.22637939453125,297.1499938964844,293.1499938964844,0.3575096726417541,-6645.27685546875,304.1593017578125,0.961354911327362,0.4447266459465027,0.4226117432117462,293.2647705078125,297.1499938964844,293.1499938964844,0.0094214957207441,-2984.385498046875,301.5878295898437,0.4399434626102447,0.050000000745058,0.2366954237222671,291.1510925292969,291.1499938964844,262.7669982910156,261.7663879394531,280.16650390625,293.3238525390625,291.15203857421875,1.0,0.3038443028926849,0.8414953947067261,0.8414953947067261,1.0,1.0,-1.2978103160858154,0.5589380860328674,0.7388721704483032,0.2508160173892975,0.0,0.0,0.6055251955986023,74.54385375976562,25.0,7.465306758880615,-14370.94140625,288.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,308.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2890625,18000.0,0.0,0.0,0.3212603330612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456631422042847,0.64566969871521,-6.605654562008567e-06,0.0,0.0003260384255554,0.0,0.0,48.437931060791016,0.0,0.0,0.0,0.422716349363327,4.0,0.0,1.0
383640,293.20281982421875,297.1499938964844,293.1499938964844,0.0584792122244834,-1535.090576171875,304.154541015625,0.5962731838226318,0.1057083159685134,0.0976612120866775,293.4174194335937,297.1499938964844,293.1499938964844,0.0140500403940677,-767.9375,303.9019470214844,0.4399434626102447,0.050000000745058,0.0498981662094593,293.2180480957031,297.1499938964844,293.1499938964844,0.3036160469055176,-4316.09814453125,304.1580505371094,0.9158896803855896,0.3905699849128723,0.2745127379894256,293.22637939453125,297.1499938964844,293.1499938964844,0.3575096726417541,-6645.27685546875,304.1593017578125,0.961354911327362,0.4447266459465027,0.4226117432117462,293.2647705078125,297.1499938964844,293.1499938964844,0.0094214957207441,-2984.385498046875,301.5878295898437,0.4399434626102447,0.050000000745058,0.2366954237222671,291.1510925292969,291.1499938964844,262.7669982910156,261.7663879394531,280.16650390625,293.3238525390625,291.15203857421875,1.0,0.3038443028926849,0.8414953947067261,0.8414953947067261,1.0,1.0,-1.2978103160858154,0.5589380860328674,0.7388721704483032,0.2508160173892975,0.0,0.0,0.6055251955986023,74.54385375976562,25.0,7.465306758880615,-14370.94140625,288.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,308.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2890625,18000.0,0.0,0.0,0.3212603330612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456631422042847,0.64566969871521,-6.605654562008567e-06,0.0,0.0003260384255554,0.0,0.0,48.437931060791016,0.0,0.0,0.0,0.422716349363327,4.0,0.0,1.0
383700,293.2017822265625,297.1499938964844,293.1499938964844,0.0580415539443492,-1527.568115234375,304.1545104980469,0.5966386198997498,0.1052428483963012,0.0972094684839248,293.4226989746094,297.1499938964844,293.1499938964844,0.0138639025390148,-763.4724731445312,303.840087890625,0.4412854611873626,0.050000000745058,0.0498674027621746,293.2177124023437,297.1499938964844,293.1499938964844,0.3027140498161316,-4305.8916015625,304.158203125,0.91734778881073,0.3897719085216522,0.2739348113536834,293.2260131835937,297.1499938964844,293.1499938964844,0.3564645051956177,-6629.8623046875,304.1595153808594,0.9627466797828674,0.4438331425189972,0.4217402040958404,293.264892578125,297.1499938964844,293.1499938964844,0.009380173869431,-2975.88330078125,301.5683288574219,0.4412854611873626,0.050000000745058,0.2365494966506958,291.1548767089844,291.1499938964844,262.8057556152344,261.79949951171875,280.1874084472656,293.32666015625,291.1553955078125,1.0,0.3026661872863769,0.8412796854972839,0.8412796854972839,1.0,1.0,-1.2953159809112549,0.5577521324157715,0.7375639081001282,0.2502714991569519,0.0,0.0,0.6048043370246887,73.72860717773438,25.0,8.04150104522705,-14319.1171875,285.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0607604980469,308.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.419921875,18000.0,0.0,0.0,0.3198083341121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441857218742371,0.6441923379898071,-6.595921604457544e-06,0.0,0.0003245648113079,0.0,0.0,48.22567367553711,0.0,0.0,0.0,0.4221801161766052,4.0,0.0,1.0
383760,293.2007751464844,297.1499938964844,293.1499938964844,0.0576174482703208,-1520.303955078125,304.15447998046875,0.597004234790802,0.1047860458493232,0.0967666879296302,293.4285583496094,297.1499938964844,293.1499938964844,0.0136781055480241,-758.964599609375,303.776123046875,0.4426276981830597,0.050000000745058,0.0498373545706272,293.2173767089844,297.1499938964844,293.1499938964844,0.3018408417701721,-4296.03515625,304.1582946777344,0.9187930226325988,0.3889779448509216,0.2733597755432129,293.2256164550781,297.1499938964844,293.1499938964844,0.3554528057575226,-6614.98095703125,304.1596374511719,0.9641070365905762,0.4429445564746856,0.4208731949329376,293.2650756835937,297.1499938964844,293.1499938964844,0.0093399491161108,-2967.669189453125,301.54852294921875,0.4426276981830597,0.050000000745058,0.2364069670438766,291.1575012207031,291.1499938964844,262.844482421875,261.8326110839844,280.20855712890625,293.32977294921875,291.157958984375,1.0,0.3015074133872986,0.841040849685669,0.841040849685669,1.0,1.0,-1.2928463220596311,0.5565750002861023,0.7362713813781738,0.249734565615654,0.0,0.0,0.6040369272232056,72.93204498291016,25.0,7.742189407348633,-14266.87109375,283.0547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01812744140625,308.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12890625,18000.0,0.0,0.0,0.318458080291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427280902862549,0.6427346467971802,-6.585143182746833e-06,0.0,0.0003231944574508,0.0,0.0,48.009952545166016,0.0,0.0,0.0,0.4216243326663971,4.0,0.0,1.0
383820,293.1988220214844,297.1499938964844,293.1499938964844,0.0567969381809234,-1506.3026123046875,304.15435791015625,0.5977303981781006,0.103895291686058,0.095904529094696,293.4411926269531,297.1499938964844,293.1499938964844,0.0133084589615464,-749.7860107421875,303.6430969238281,0.4453120231628418,0.050000000745058,0.0497793033719062,293.2167358398437,297.1499938964844,293.1499938964844,0.3001412153244018,-4276.87939453125,304.1583557128906,0.9216434955596924,0.387401670217514,0.2722194790840149,293.2248840332031,297.1499938964844,293.1499938964844,0.3534843325614929,-6586.07666015625,304.1596984863281,0.966738760471344,0.441181868314743,0.4191549718379974,293.2654724121094,297.1499938964844,293.1499938964844,0.0092610819265246,-2951.60595703125,301.50830078125,0.4453120231628418,0.050000000745058,0.2361315935850143,291.16143798828125,291.1499938964844,262.9217834472656,261.8987731933594,280.2510986328125,293.3366394042969,291.16168212890625,1.0,0.2992455959320068,0.8405632376670837,0.8405632376670837,1.0,1.0,-1.2879799604415894,0.5542515516281128,0.7337284088134766,0.2486881166696548,0.0,0.0,0.6022183895111084,71.3921890258789,25.0,5.598674297332764,-14158.71875,277.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93194580078125,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.484375,18000.0,0.0,0.0,0.3160245716571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392821073532104,0.6392886638641357,-6.55975372865214e-06,0.0,0.0003207247646059,0.0,0.0,47.50282669067383,0.0,0.0,0.0,0.4203078746795654,4.0,0.0,1.0
383880,293.1988220214844,297.1499938964844,293.1499938964844,0.0567969381809234,-1506.3026123046875,304.15435791015625,0.5977303981781006,0.103895291686058,0.095904529094696,293.4411926269531,297.1499938964844,293.1499938964844,0.0133084589615464,-749.7860107421875,303.6430969238281,0.4453120231628418,0.050000000745058,0.0497793033719062,293.2167358398437,297.1499938964844,293.1499938964844,0.3001412153244018,-4276.87939453125,304.1583557128906,0.9216434955596924,0.387401670217514,0.2722194790840149,293.2248840332031,297.1499938964844,293.1499938964844,0.3534843325614929,-6586.07666015625,304.1596984863281,0.966738760471344,0.441181868314743,0.4191549718379974,293.2654724121094,297.1499938964844,293.1499938964844,0.0092610819265246,-2951.60595703125,301.50830078125,0.4453120231628418,0.050000000745058,0.2361315935850143,291.16143798828125,291.1499938964844,262.9217834472656,261.8987731933594,280.2510986328125,293.3366394042969,291.16168212890625,1.0,0.2992455959320068,0.8405632376670837,0.8405632376670837,1.0,1.0,-1.2879799604415894,0.5542515516281128,0.7337284088134766,0.2486881166696548,0.0,0.0,0.6022183895111084,71.3921890258789,25.0,5.598674297332764,-14158.71875,277.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93194580078125,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.484375,18000.0,0.0,0.0,0.3160245716571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392821073532104,0.6392886638641357,-6.55975372865214e-06,0.0,0.0003207247646059,0.0,0.0,47.50282669067383,0.0,0.0,0.0,0.4203078746795654,4.0,0.0,1.0
383940,293.1969909667969,297.1499938964844,293.1499938964844,0.0560123622417449,-1492.983642578125,304.1542053222656,0.5984447598457336,0.1030324772000312,0.095070481300354,293.45428466796875,297.1499938964844,293.1499938964844,0.012945894151926,-740.4965209960938,303.5049133300781,0.4479927122592926,0.050000000745058,0.0497238561511039,293.2160949707031,297.1499938964844,293.1499938964844,0.2985120713710785,-4258.55224609375,304.1582946777344,0.924432635307312,0.3858399391174316,0.2710914015769958,293.22412109375,297.1499938964844,293.1499938964844,0.3515995144844055,-6558.4580078125,304.1596069335937,0.9692543148994446,0.4394377768039703,0.4174569547176361,293.2659912109375,297.1499938964844,293.1499938964844,0.009184468537569,-2936.09033203125,301.46728515625,0.4479927122592926,0.050000000745058,0.2358685582876205,291.1632995605469,291.1499938964844,262.99884033203125,261.96490478515625,280.2937316894531,293.3437194824219,291.1634216308594,1.0,0.297055184841156,0.8400856256484985,0.8400856256484985,1.0,1.0,-1.283204197883606,0.5519663691520691,0.7312377691268921,0.2476771622896194,0.0,0.0,0.6003046035766602,69.92018127441406,25.0,3.161684274673462,-14050.4912109375,272.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8500671386719,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34765625,18000.0,0.0,0.0,0.3138840794563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635456919670105,0.6354634761810303,-6.53079041512683e-06,0.0,0.0003185524255968,0.0,0.0,46.9391975402832,0.0,0.0,0.0,0.4188444018363952,4.0,0.0,1.0
384000,293.1969909667969,297.1499938964844,293.1499938964844,0.0560123622417449,-1492.983642578125,304.1542053222656,0.5984447598457336,0.1030324772000312,0.095070481300354,293.45428466796875,297.1499938964844,293.1499938964844,0.012945894151926,-740.4965209960938,303.5049133300781,0.4479927122592926,0.050000000745058,0.0497238561511039,293.2160949707031,297.1499938964844,293.1499938964844,0.2985120713710785,-4258.55224609375,304.1582946777344,0.924432635307312,0.3858399391174316,0.2710914015769958,293.22412109375,297.1499938964844,293.1499938964844,0.3515995144844055,-6558.4580078125,304.1596069335937,0.9692543148994446,0.4394377768039703,0.4174569547176361,293.2659912109375,297.1499938964844,293.1499938964844,0.009184468537569,-2936.09033203125,301.46728515625,0.4479927122592926,0.050000000745058,0.2358685582876205,291.1632995605469,291.1499938964844,262.99884033203125,261.96490478515625,280.2937316894531,293.3437194824219,291.1634216308594,1.0,0.297055184841156,0.8400856256484985,0.8400856256484985,1.0,1.0,-1.283204197883606,0.5519663691520691,0.7312377691268921,0.2476771622896194,0.0,0.0,0.6003046035766602,69.92018127441406,25.0,3.161684274673462,-14050.4912109375,272.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8500671386719,308.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.34765625,18000.0,0.0,0.0,0.3138840794563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635456919670105,0.6354634761810303,-6.53079041512683e-06,0.0,0.0003185524255968,0.0,0.0,46.9391975402832,0.0,0.0,0.0,0.4188444018363952,4.0,0.0,1.0
384060,293.1952514648437,297.1499938964844,293.1499938964844,0.0552538409829139,-1480.15283203125,304.1540832519531,0.5991452932357788,0.1021964251995086,0.0942632183432579,293.4677124023437,297.1499938964844,293.1499938964844,0.0125874709337949,-730.9735107421875,303.3616027832031,0.4506643414497375,0.050000000745058,0.0496708936989307,293.2154846191406,297.1499938964844,293.1499938964844,0.2969151735305786,-4240.57861328125,304.158203125,0.927150309085846,0.384291261434555,0.2699744999408722,293.223388671875,297.1499938964844,293.1499938964844,0.3497543632984161,-6531.40771484375,304.15948486328125,0.97165447473526,0.4377107620239258,0.4157778918743133,293.2666015625,297.1499938964844,293.1499938964844,0.0091090034693479,-2920.75048828125,301.4257202148437,0.4506643414497375,0.050000000745058,0.2356173396110534,291.16455078125,291.1499938964844,263.0756225585937,262.0309143066406,280.3363342285156,293.35089111328125,291.1646728515625,1.0,0.2949338853359222,0.8396192193031311,0.8396192193031311,1.0,1.0,-1.278513789176941,0.549717903137207,0.7287959456443787,0.2467014491558075,0.0,0.0,0.598275899887085,68.51309967041016,25.0,2.147897481918335,-13945.1728515625,267.6283569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77642822265625,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.271484375,18000.0,0.0,0.0,0.311974823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314395666122437,0.6314460635185242,-6.500319614133332e-06,0.0,0.0003166148089803,0.0,0.0,46.35129165649414,0.0,0.0,0.0,0.4173062145709991,4.0,0.0,1.0
384120,293.1952514648437,297.1499938964844,293.1499938964844,0.0552538409829139,-1480.15283203125,304.1540832519531,0.5991452932357788,0.1021964251995086,0.0942632183432579,293.4677124023437,297.1499938964844,293.1499938964844,0.0125874709337949,-730.9735107421875,303.3616027832031,0.4506643414497375,0.050000000745058,0.0496708936989307,293.2154846191406,297.1499938964844,293.1499938964844,0.2969151735305786,-4240.57861328125,304.158203125,0.927150309085846,0.384291261434555,0.2699744999408722,293.223388671875,297.1499938964844,293.1499938964844,0.3497543632984161,-6531.40771484375,304.15948486328125,0.97165447473526,0.4377107620239258,0.4157778918743133,293.2666015625,297.1499938964844,293.1499938964844,0.0091090034693479,-2920.75048828125,301.4257202148437,0.4506643414497375,0.050000000745058,0.2356173396110534,291.16455078125,291.1499938964844,263.0756225585937,262.0309143066406,280.3363342285156,293.35089111328125,291.1646728515625,1.0,0.2949338853359222,0.8396192193031311,0.8396192193031311,1.0,1.0,-1.278513789176941,0.549717903137207,0.7287959456443787,0.2467014491558075,0.0,0.0,0.598275899887085,68.51309967041016,25.0,2.147897481918335,-13945.1728515625,267.6283569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77642822265625,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.271484375,18000.0,0.0,0.0,0.311974823474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314395666122437,0.6314460635185242,-6.500319614133332e-06,0.0,0.0003166148089803,0.0,0.0,46.35129165649414,0.0,0.0,0.0,0.4173062145709991,4.0,0.0,1.0
384180,293.193603515625,297.1499938964844,293.1499938964844,0.0545144043862819,-1467.677978515625,304.1539306640625,0.5998291373252869,0.1013838574290275,0.0934799239039421,293.4815368652344,297.1499938964844,293.1499938964844,0.012232644483447,-721.1688842773438,303.2129211425781,0.453324556350708,0.050000000745058,0.0496202632784843,293.2148742675781,297.1499938964844,293.1499938964844,0.2953290343284607,-4222.6962890625,304.1581115722656,0.9297921657562256,0.3827539086341858,0.2688674032688141,293.22265625,297.1499938964844,293.1499938964844,0.3479236960411072,-6504.525390625,304.15936279296875,0.9739437103271484,0.4359987676143646,0.4141155779361725,293.2672424316406,297.1499938964844,293.1499938964844,0.0090342657640576,-2905.42041015625,301.3838195800781,0.453324556350708,0.050000000745058,0.235377162694931,291.166015625,291.1499938964844,263.1521301269531,262.09686279296875,280.37896728515625,293.3583068847656,291.1661682128906,1.0,0.2928773164749145,0.8391528129577637,0.8391528129577637,1.0,1.0,-1.273900270462036,0.5475010871887207,0.7263991236686707,0.2457582056522369,0.0,0.0,0.5960450172424316,67.1667251586914,25.0,2.148059606552124,-13842.505859375,262.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,308.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.37890625,18000.0,0.0,0.0,0.3102312982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270917057991028,0.6270981431007385,-6.4677942646085285e-06,0.0,0.0003148453251924,0.0,0.0,45.722599029541016,0.0,0.0,0.0,0.4156486093997955,4.0,0.0,1.0
384240,293.193603515625,297.1499938964844,293.1499938964844,0.0545144043862819,-1467.677978515625,304.1539306640625,0.5998291373252869,0.1013838574290275,0.0934799239039421,293.4815368652344,297.1499938964844,293.1499938964844,0.012232644483447,-721.1688842773438,303.2129211425781,0.453324556350708,0.050000000745058,0.0496202632784843,293.2148742675781,297.1499938964844,293.1499938964844,0.2953290343284607,-4222.6962890625,304.1581115722656,0.9297921657562256,0.3827539086341858,0.2688674032688141,293.22265625,297.1499938964844,293.1499938964844,0.3479236960411072,-6504.525390625,304.15936279296875,0.9739437103271484,0.4359987676143646,0.4141155779361725,293.2672424316406,297.1499938964844,293.1499938964844,0.0090342657640576,-2905.42041015625,301.3838195800781,0.453324556350708,0.050000000745058,0.235377162694931,291.166015625,291.1499938964844,263.1521301269531,262.09686279296875,280.37896728515625,293.3583068847656,291.1661682128906,1.0,0.2928773164749145,0.8391528129577637,0.8391528129577637,1.0,1.0,-1.273900270462036,0.5475010871887207,0.7263991236686707,0.2457582056522369,0.0,0.0,0.5960450172424316,67.1667251586914,25.0,2.148059606552124,-13842.505859375,262.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,308.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.37890625,18000.0,0.0,0.0,0.3102312982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270917057991028,0.6270981431007385,-6.4677942646085285e-06,0.0,0.0003148453251924,0.0,0.0,45.722599029541016,0.0,0.0,0.0,0.4156486093997955,4.0,0.0,1.0
384300,293.1928100585937,297.1499938964844,293.1499938964844,0.0541509315371513,-1461.5565185546875,304.1539001464844,0.6001631617546082,0.1009858399629592,0.0930966883897781,293.4885559082031,297.1499938964844,293.1499938964844,0.0120565965771675,-716.1553955078125,303.13653564453125,0.4546482264995575,0.050000000745058,0.0495958030223846,293.214599609375,297.1499938964844,293.1499938964844,0.2945377230644226,-4213.7626953125,304.1580810546875,0.9310815930366516,0.3819892108440399,0.268317312002182,293.2222900390625,297.1499938964844,293.1499938964844,0.3470110893249511,-6491.10595703125,304.1593322753906,0.9750465750694276,0.4351480901241302,0.4132903814315796,293.2676086425781,297.1499938964844,293.1499938964844,0.008997106924653,-2897.739013671875,301.3627319335937,0.4546482264995575,0.050000000745058,0.2352611273527145,291.1669006347656,291.1499938964844,263.1902770996094,262.1297912597656,280.4002685546875,293.362060546875,291.1670837402344,1.0,0.2918730080127716,0.8389196395874023,0.8389196395874023,1.0,1.0,-1.271620750427246,0.5464038848876953,0.7252168655395508,0.2452984154224395,0.0,0.0,0.5948286056518555,66.5157699584961,25.0,2.350182294845581,-13791.99609375,260.5947570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6860656738281,308.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.443359375,18000.0,0.0,0.0,0.3094049394130707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247438192367554,0.6247502565383911,-6.450413366110297e-06,0.0,0.0003140066983178,0.0,0.0,45.38627624511719,0.0,0.0,0.0,0.4147568047046661,4.0,0.0,1.0
384360,293.1920471191406,297.1499938964844,293.1499938964844,0.0537913180887699,-1455.5068359375,304.1538391113281,0.6004915237426758,0.1005929484963417,0.0927186980843544,293.4956359863281,297.1499938964844,293.1499938964844,0.0118815703317523,-711.06884765625,303.0588073730469,0.4559671282768249,0.050000000745058,0.0495718866586685,293.2143249511719,297.1499938964844,293.1499938964844,0.2937473356723785,-4204.8310546875,304.1580505371094,0.9323496222496032,0.3812270760536194,0.2677693665027618,293.2219543457031,297.1499938964844,293.1499938964844,0.3461000323295593,-6477.69677734375,304.1593017578125,0.976122260093689,0.4343008399009704,0.4124689102172851,293.2679748535156,297.1499938964844,293.1499938964844,0.008960067294538,-2890.042236328125,301.3415832519531,0.4559671282768249,0.050000000745058,0.2351476848125457,291.1679077148437,291.1499938964844,263.22833251953125,262.1626892089844,280.42156982421875,293.3658447265625,291.1680908203125,1.0,0.2908840477466583,0.83869469165802,0.83869469165802,1.0,1.0,-1.2693583965301514,0.5453141331672668,0.7240442037582397,0.2448468804359436,0.0,0.0,0.5935353636741638,65.87904357910156,25.0,2.5907137393951416,-13741.916015625,258.34161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620178222656,308.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.796875,18000.0,0.0,0.0,0.3085984885692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222575306892395,0.6222639679908752,-6.432117970689433e-06,0.0,0.0003131882403977,0.0,0.0,45.03237533569336,0.0,0.0,0.0,0.4138147234916687,4.0,0.0,1.0
384420,293.19061279296875,297.1499938964844,293.1499938964844,0.0530835576355457,-1443.62060546875,304.1537475585937,0.6011306047439575,0.0998219326138496,0.0919776931405067,293.5099182128906,297.1499938964844,293.1499938964844,0.0115349572151899,-700.6841430664062,302.89947509765625,0.458589106798172,0.050000000745058,0.0495256334543228,293.2137451171875,297.1499938964844,293.1499938964844,0.2921714186668396,-4187.001953125,304.1579895019531,0.9348204135894777,0.3797103464603424,0.2666799128055572,293.2212829589844,297.1499938964844,293.1499938964844,0.3442848622798919,-6450.94970703125,304.1592102050781,0.9781944155693054,0.4326163828372955,0.4108370840549469,293.2687683105469,297.1499938964844,293.1499938964844,0.0088863782584667,-2874.619384765625,301.2990417480469,0.458589106798172,0.050000000745058,0.2349282801151275,291.17010498046875,291.1499938964844,263.3041687011719,262.2283935546875,280.464111328125,293.3734741210937,291.1703186035156,1.0,0.2889509499073028,0.8382446765899658,0.8382446765899658,1.0,1.0,-1.264883518218994,0.5431549549102783,0.7217286229133606,0.243966519832611,0.0,0.0,0.5907039642333984,64.64675903320312,25.0,3.023456573486328,-13642.7568359375,253.96438598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.02734375,18000.0,0.0,0.0,0.3070175349712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168296933174133,0.6168360710144043,-6.392459908965975e-06,0.0,0.0003115837462246,0.0,0.0,44.26712417602539,0.0,0.0,0.0,0.4117652773857116,4.0,0.0,1.0
384480,293.19061279296875,297.1499938964844,293.1499938964844,0.0530835576355457,-1443.62060546875,304.1537475585937,0.6011306047439575,0.0998219326138496,0.0919776931405067,293.5099182128906,297.1499938964844,293.1499938964844,0.0115349572151899,-700.6841430664062,302.89947509765625,0.458589106798172,0.050000000745058,0.0495256334543228,293.2137451171875,297.1499938964844,293.1499938964844,0.2921714186668396,-4187.001953125,304.1579895019531,0.9348204135894777,0.3797103464603424,0.2666799128055572,293.2212829589844,297.1499938964844,293.1499938964844,0.3442848622798919,-6450.94970703125,304.1592102050781,0.9781944155693054,0.4326163828372955,0.4108370840549469,293.2687683105469,297.1499938964844,293.1499938964844,0.0088863782584667,-2874.619384765625,301.2990417480469,0.458589106798172,0.050000000745058,0.2349282801151275,291.17010498046875,291.1499938964844,263.3041687011719,262.2283935546875,280.464111328125,293.3734741210937,291.1703186035156,1.0,0.2889509499073028,0.8382446765899658,0.8382446765899658,1.0,1.0,-1.264883518218994,0.5431549549102783,0.7217286229133606,0.243966519832611,0.0,0.0,0.5907039642333984,64.64675903320312,25.0,3.023456573486328,-13642.7568359375,253.96438598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,308.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.02734375,18000.0,0.0,0.0,0.3070175349712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168296933174133,0.6168360710144043,-6.392459908965975e-06,0.0,0.0003115837462246,0.0,0.0,44.26712417602539,0.0,0.0,0.0,0.4117652773857116,4.0,0.0,1.0
384540,293.1892395019531,297.1499938964844,293.1499938964844,0.0523911118507385,-1432.0186767578125,304.1536560058594,0.6017459034919739,0.09906966984272,0.0912555530667305,293.5243225097656,297.1499938964844,293.1499938964844,0.011193691752851,-690.0372924804688,302.7351379394531,0.4611881673336029,0.050000000745058,0.0494813807308673,293.2132263183594,297.1499938964844,293.1499938964844,0.2906051874160766,-4169.25830078125,304.1579284667969,0.9372039437294006,0.3782029747962951,0.2655985951423645,293.2206115722656,297.1499938964844,293.1499938964844,0.3424828648567199,-6424.3603515625,304.1591491699219,0.9801653027534484,0.430944949388504,0.4092195034027099,293.2696228027344,297.1499938964844,293.1499938964844,0.0088132936507463,-2859.189697265625,301.2561340332031,0.4611881673336029,0.050000000745058,0.2347183674573898,291.1724853515625,291.1499938964844,263.3796081542969,262.2939453125,280.5065612792969,293.3811340332031,291.1726989746094,1.0,0.2870750427246094,0.8377947211265564,0.8377947211265564,1.0,1.0,-1.260472059249878,0.541020929813385,0.7194510698318481,0.2431155294179916,0.0,0.0,0.5875445604324341,63.46663665771485,25.0,3.2566850185394287,-13544.5791015625,249.7503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975952148437,308.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.44921875,18000.0,0.0,0.0,0.3054381608963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107794046401978,0.610785722732544,-6.348583610815695e-06,0.0,0.0003099809109698,0.0,0.0,43.425201416015625,0.0,0.0,0.0,0.4094909131526947,4.0,0.0,1.0
384600,293.1892395019531,297.1499938964844,293.1499938964844,0.0523911118507385,-1432.0186767578125,304.1536560058594,0.6017459034919739,0.09906966984272,0.0912555530667305,293.5243225097656,297.1499938964844,293.1499938964844,0.011193691752851,-690.0372924804688,302.7351379394531,0.4611881673336029,0.050000000745058,0.0494813807308673,293.2132263183594,297.1499938964844,293.1499938964844,0.2906051874160766,-4169.25830078125,304.1579284667969,0.9372039437294006,0.3782029747962951,0.2655985951423645,293.2206115722656,297.1499938964844,293.1499938964844,0.3424828648567199,-6424.3603515625,304.1591491699219,0.9801653027534484,0.430944949388504,0.4092195034027099,293.2696228027344,297.1499938964844,293.1499938964844,0.0088132936507463,-2859.189697265625,301.2561340332031,0.4611881673336029,0.050000000745058,0.2347183674573898,291.1724853515625,291.1499938964844,263.3796081542969,262.2939453125,280.5065612792969,293.3811340332031,291.1726989746094,1.0,0.2870750427246094,0.8377947211265564,0.8377947211265564,1.0,1.0,-1.260472059249878,0.541020929813385,0.7194510698318481,0.2431155294179916,0.0,0.0,0.5875445604324341,63.46663665771485,25.0,3.2566850185394287,-13544.5791015625,249.7503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975952148437,308.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.44921875,18000.0,0.0,0.0,0.3054381608963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107794046401978,0.610785722732544,-6.348583610815695e-06,0.0,0.0003099809109698,0.0,0.0,43.425201416015625,0.0,0.0,0.0,0.4094909131526947,4.0,0.0,1.0
