time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384660,293.1879577636719,297.1499938964844,293.1499938964844,0.0517151206731796,-1420.719970703125,304.153564453125,0.6023385524749756,0.0983360856771469,0.0905521139502525,293.5387268066406,297.1499938964844,293.1499938964844,0.0108582330867648,-679.14208984375,302.5657958984375,0.4637519717216491,0.050000000745058,0.0494390353560447,293.21270751953125,297.1499938964844,293.1499938964844,0.2890527844429016,-4151.650390625,304.1578674316406,0.9394978284835817,0.3767041862010956,0.2645246982574463,293.219970703125,297.1499938964844,293.1499938964844,0.3406995832920074,-6398.01953125,304.1590576171875,0.98203843832016,0.4292862713336944,0.4076158404350281,293.2705078125,297.1499938964844,293.1499938964844,0.0087408842518925,-2843.7890625,301.2127990722656,0.4637519717216491,0.050000000745058,0.2345174998044967,291.1748352050781,291.1499938964844,263.45465087890625,262.3593444824219,280.54888916015625,293.3887634277344,291.175048828125,1.0,0.2852542698383331,0.8373552560806274,0.8373552560806274,1.0,1.0,-1.2561217546463013,0.5389119386672974,0.7172097563743591,0.2422942370176315,0.0,0.0,0.5840741991996765,62.33623504638672,25.0,3.223109006881714,-13447.1201171875,245.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58355712890625,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.49609375,18000.0,0.0,0.0,0.3038194477558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041284203529358,0.604134738445282,-6.300656878011068e-06,0.0,0.0003083381161559,0.0,0.0,42.51254653930664,0.0,0.0,0.0,0.4070022404193878,4.0,0.0,1.0
384720,293.1879577636719,297.1499938964844,293.1499938964844,0.0517151206731796,-1420.719970703125,304.153564453125,0.6023385524749756,0.0983360856771469,0.0905521139502525,293.5387268066406,297.1499938964844,293.1499938964844,0.0108582330867648,-679.14208984375,302.5657958984375,0.4637519717216491,0.050000000745058,0.0494390353560447,293.21270751953125,297.1499938964844,293.1499938964844,0.2890527844429016,-4151.650390625,304.1578674316406,0.9394978284835817,0.3767041862010956,0.2645246982574463,293.219970703125,297.1499938964844,293.1499938964844,0.3406995832920074,-6398.01953125,304.1590576171875,0.98203843832016,0.4292862713336944,0.4076158404350281,293.2705078125,297.1499938964844,293.1499938964844,0.0087408842518925,-2843.7890625,301.2127990722656,0.4637519717216491,0.050000000745058,0.2345174998044967,291.1748352050781,291.1499938964844,263.45465087890625,262.3593444824219,280.54888916015625,293.3887634277344,291.175048828125,1.0,0.2852542698383331,0.8373552560806274,0.8373552560806274,1.0,1.0,-1.2561217546463013,0.5389119386672974,0.7172097563743591,0.2422942370176315,0.0,0.0,0.5840741991996765,62.33623504638672,25.0,3.223109006881714,-13447.1201171875,245.69171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58355712890625,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.49609375,18000.0,0.0,0.0,0.3038194477558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041284203529358,0.604134738445282,-6.300656878011068e-06,0.0,0.0003083381161559,0.0,0.0,42.51254653930664,0.0,0.0,0.0,0.4070022404193878,4.0,0.0,1.0
384780,293.1867370605469,297.1499938964844,293.1499938964844,0.0510558411478996,-1409.72802734375,304.1534729003906,0.6029082536697388,0.0976200774312019,0.0898664146661758,293.5531311035156,297.1499938964844,293.1499938964844,0.010529002174735,-668.013427734375,302.3916320800781,0.4661560356616974,0.050000000745058,0.0493984967470169,293.21221923828125,297.1499938964844,293.1499938964844,0.2875186502933502,-4134.234375,304.1578063964844,0.941702663898468,0.3752144873142242,0.2634582817554474,293.2193298339844,297.1499938964844,293.1499938964844,0.3389399647712707,-6372.00439453125,304.1589660644531,0.9838181138038636,0.4276402294635772,0.4060258269309997,293.2714233398437,297.1499938964844,293.1499938964844,0.0086692245677113,-2828.4521484375,301.1690368652344,0.4661560356616974,0.050000000745058,0.2343252003192901,291.1769714355469,291.1499938964844,263.5292358398437,262.4245910644531,280.5910339355469,293.3963623046875,291.1771240234375,1.0,0.283486396074295,0.8369158506393433,0.8369158506393433,1.0,1.0,-1.2518305778503418,0.5368261933326721,0.7150043249130249,0.2415013462305069,0.0,0.0,0.5803338885307312,61.25295639038086,25.0,2.9522035121917725,-13350.232421875,241.7801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,308.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.732421875,18000.0,0.0,0.0,0.3021287024021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969544053077698,0.5969606041908264,-6.249290436244337e-06,0.0,0.0003066222416236,0.0,0.0,41.54290008544922,0.0,0.0,0.0,0.4043305516242981,4.0,0.0,1.0
384840,293.1867370605469,297.1499938964844,293.1499938964844,0.0510558411478996,-1409.72802734375,304.1534729003906,0.6029082536697388,0.0976200774312019,0.0898664146661758,293.5531311035156,297.1499938964844,293.1499938964844,0.010529002174735,-668.013427734375,302.3916320800781,0.4661560356616974,0.050000000745058,0.0493984967470169,293.21221923828125,297.1499938964844,293.1499938964844,0.2875186502933502,-4134.234375,304.1578063964844,0.941702663898468,0.3752144873142242,0.2634582817554474,293.2193298339844,297.1499938964844,293.1499938964844,0.3389399647712707,-6372.00439453125,304.1589660644531,0.9838181138038636,0.4276402294635772,0.4060258269309997,293.2714233398437,297.1499938964844,293.1499938964844,0.0086692245677113,-2828.4521484375,301.1690368652344,0.4661560356616974,0.050000000745058,0.2343252003192901,291.1769714355469,291.1499938964844,263.5292358398437,262.4245910644531,280.5910339355469,293.3963623046875,291.1771240234375,1.0,0.283486396074295,0.8369158506393433,0.8369158506393433,1.0,1.0,-1.2518305778503418,0.5368261933326721,0.7150043249130249,0.2415013462305069,0.0,0.0,0.5803338885307312,61.25295639038086,25.0,2.9522035121917725,-13350.232421875,241.7801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,308.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.732421875,18000.0,0.0,0.0,0.3021287024021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969544053077698,0.5969606041908264,-6.249290436244337e-06,0.0,0.0003066222416236,0.0,0.0,41.54290008544922,0.0,0.0,0.0,0.4043305516242981,4.0,0.0,1.0
384900,293.1861572265625,297.1499938964844,293.1499938964844,0.0507325269281864,-1404.34765625,304.1534423828125,0.6031844019889832,0.0972685292363166,0.0895299986004829,293.560302734375,297.1499938964844,293.1499938964844,0.0103667676448822,-662.3637084960938,302.302734375,0.4672894477844238,0.050000000745058,0.0493788756430149,293.2120056152344,297.1499938964844,293.1499938964844,0.2867594957351684,-4125.61083984375,304.15777587890625,0.9427717328071594,0.3744730353355407,0.2629279494285583,293.2190246582031,297.1499938964844,293.1499938964844,0.3380701839923858,-6359.13720703125,304.158935546875,0.9846739768981934,0.4268218874931335,0.4052358865737915,293.2718811035156,297.1499938964844,293.1499938964844,0.0086336880922317,-2820.814453125,301.1470031738281,0.4672894477844238,0.050000000745058,0.2342321276664734,291.1778869628906,291.1499938964844,263.5663452148437,262.4571533203125,280.612060546875,293.4001159667969,291.1780700683594,1.0,0.2826217412948608,0.8366960883140564,0.8366960883140564,1.0,1.0,-1.249706745147705,0.53579181432724,0.7139148712158203,0.2411154210567474,0.0,0.0,0.5783779621124268,60.72832107543945,25.0,2.744264602661133,-13301.978515625,239.87750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5819396972656,308.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4609375,18000.0,0.0,0.0,0.3012489378452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932022929191589,0.5932084918022156,-6.2225644796853885e-06,0.0,0.0003057293652091,0.0,0.0,41.04184722900391,0.0,0.0,0.0,0.4029385447502136,4.0,0.0,1.0
384960,293.18560791015625,297.1499938964844,293.1499938964844,0.0504137091338634,-1399.0489501953125,304.15338134765625,0.60345458984375,0.0969214215874672,0.0891980156302452,293.56744384765625,297.1499938964844,293.1499938964844,0.0102060865610837,-656.6564331054688,302.21258544921875,0.4683805108070373,0.050000000745058,0.0493596903979778,293.2117614746094,297.1499938964844,293.1499938964844,0.2860063016414642,-4117.0517578125,304.15771484375,0.943817377090454,0.3737340569496155,0.2623995840549469,293.21875,297.1499938964844,293.1499938964844,0.3372078239917755,-6346.375,304.15887451171875,0.9855069518089294,0.4260068237781524,0.4044493734836578,293.2723693847656,297.1499938964844,293.1499938964844,0.0085983490571379,-2813.2001953125,301.12481689453125,0.4683805108070373,0.050000000745058,0.2341411262750625,291.1787414550781,291.1499938964844,263.60333251953125,262.4896545410156,280.63299560546875,293.40386962890625,291.1788635253906,1.0,0.28177011013031,0.8364839553833008,0.8364839553833008,1.0,1.0,-1.2475976943969729,0.5347638130187988,0.7128338813781738,0.240737110376358,0.0,0.0,0.5763738751411438,60.21501159667969,25.0,2.4954938888549805,-13253.859375,238.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857849121094,308.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.90234375,18000.0,0.0,0.0,0.3003422617912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893579721450806,0.5893641710281372,-6.195283731358359e-06,0.0,0.0003048092185053,0.0,0.0,40.53279876708984,0.0,0.0,0.0,0.4015160501003265,4.0,0.0,1.0
385020,293.1845092773437,297.1499938964844,293.1499938964844,0.0497885681688785,-1388.6787109375,304.1532897949219,0.6039800047874451,0.0962394028902053,0.0885461866855621,293.5816650390625,297.1499938964844,293.1499938964844,0.0098898122087121,-645.0852661132812,302.02886962890625,0.4704516232013702,0.050000000745058,0.0493224933743476,293.2113037109375,297.1499938964844,293.1499938964844,0.2845174372196197,-4100.123046875,304.1576232910156,0.945846676826477,0.3722627162933349,0.2613483369350433,293.2181396484375,297.1499938964844,293.1499938964844,0.335504949092865,-6321.16064453125,304.15875244140625,0.9871118068695068,0.4243855774402618,0.4028860032558441,293.2733459472656,297.1499938964844,293.1499938964844,0.0085282772779464,-2798.046142578125,301.0801086425781,0.4704516232013702,0.050000000745058,0.233964666724205,291.1800842285156,291.1499938964844,263.67694091796875,262.55450439453125,280.6747436523437,293.41131591796875,291.18017578125,1.0,0.2801019847393036,0.8360596299171448,0.8360596299171448,1.0,1.0,-1.2434203624725342,0.5327234864234924,0.7106969356536865,0.2400010079145431,0.0,0.0,0.572265088558197,59.21907806396485,25.0,1.916381597518921,-13157.998046875,234.3715209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,308.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.83984375,18000.0,0.0,0.0,0.2984508574008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814831852912903,0.5814893245697021,-6.139733159216121e-06,0.0,0.0003028897044714,0.0,0.0,39.50365447998047,0.0,0.0,0.0,0.398614227771759,4.0,0.0,1.0
385080,293.1845092773437,297.1499938964844,293.1499938964844,0.0497885681688785,-1388.6787109375,304.1532897949219,0.6039800047874451,0.0962394028902053,0.0885461866855621,293.5816650390625,297.1499938964844,293.1499938964844,0.0098898122087121,-645.0852661132812,302.02886962890625,0.4704516232013702,0.050000000745058,0.0493224933743476,293.2113037109375,297.1499938964844,293.1499938964844,0.2845174372196197,-4100.123046875,304.1576232910156,0.945846676826477,0.3722627162933349,0.2613483369350433,293.2181396484375,297.1499938964844,293.1499938964844,0.335504949092865,-6321.16064453125,304.15875244140625,0.9871118068695068,0.4243855774402618,0.4028860032558441,293.2733459472656,297.1499938964844,293.1499938964844,0.0085282772779464,-2798.046142578125,301.0801086425781,0.4704516232013702,0.050000000745058,0.233964666724205,291.1800842285156,291.1499938964844,263.67694091796875,262.55450439453125,280.6747436523437,293.41131591796875,291.18017578125,1.0,0.2801019847393036,0.8360596299171448,0.8360596299171448,1.0,1.0,-1.2434203624725342,0.5327234864234924,0.7106969356536865,0.2400010079145431,0.0,0.0,0.572265088558197,59.21907806396485,25.0,1.916381597518921,-13157.998046875,234.3715209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,308.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.83984375,18000.0,0.0,0.0,0.2984508574008941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814831852912903,0.5814893245697021,-6.139733159216121e-06,0.0,0.0003028897044714,0.0,0.0,39.50365447998047,0.0,0.0,0.0,0.398614227771759,4.0,0.0,1.0
385140,293.1835021972656,297.1499938964844,293.1499938964844,0.0491803474724292,-1378.6142578125,304.1532287597656,0.6044843196868896,0.0955737009644508,0.0879105702042579,293.5957946777344,297.1499938964844,293.1499938964844,0.0095800105482339,-633.2975463867188,301.8404541015625,0.472388744354248,0.050000000745058,0.0492868386209011,293.2108459472656,297.1499938964844,293.1499938964844,0.2830527126789093,-4083.4560546875,304.15753173828125,0.947790265083313,0.370800256729126,0.2603044211864471,293.2175598144531,297.1499938964844,293.1499938964844,0.3338321447372436,-6296.37255859375,304.1586303710937,0.9886351823806764,0.4227762818336487,0.4013353884220123,293.2743225097656,297.1499938964844,293.1499938964844,0.0084589840844273,-2782.989013671875,301.034912109375,0.472388744354248,0.050000000745058,0.2337955385446548,291.18096923828125,291.1499938964844,263.75,262.6191711425781,280.7162780761719,293.41864013671875,291.1810302734375,1.0,0.2784807682037353,0.8356353044509888,0.8356353044509888,1.0,1.0,-1.2392973899841309,0.5307039618492126,0.7085934281349182,0.2392920851707458,0.0,0.0,0.5680686831474304,58.26353073120117,25.0,1.2864800691604614,-13062.701171875,230.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,308.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.572265625,18000.0,0.0,0.0,0.2964517474174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734583139419556,0.5734643936157227,-6.083618245611433e-06,0.0,0.0003008608473464,0.0,0.0,38.47370529174805,0.0,0.0,0.0,0.3956740200519562,4.0,0.0,1.0
385200,293.1835021972656,297.1499938964844,293.1499938964844,0.0491803474724292,-1378.6142578125,304.1532287597656,0.6044843196868896,0.0955737009644508,0.0879105702042579,293.5957946777344,297.1499938964844,293.1499938964844,0.0095800105482339,-633.2975463867188,301.8404541015625,0.472388744354248,0.050000000745058,0.0492868386209011,293.2108459472656,297.1499938964844,293.1499938964844,0.2830527126789093,-4083.4560546875,304.15753173828125,0.947790265083313,0.370800256729126,0.2603044211864471,293.2175598144531,297.1499938964844,293.1499938964844,0.3338321447372436,-6296.37255859375,304.1586303710937,0.9886351823806764,0.4227762818336487,0.4013353884220123,293.2743225097656,297.1499938964844,293.1499938964844,0.0084589840844273,-2782.989013671875,301.034912109375,0.472388744354248,0.050000000745058,0.2337955385446548,291.18096923828125,291.1499938964844,263.75,262.6191711425781,280.7162780761719,293.41864013671875,291.1810302734375,1.0,0.2784807682037353,0.8356353044509888,0.8356353044509888,1.0,1.0,-1.2392973899841309,0.5307039618492126,0.7085934281349182,0.2392920851707458,0.0,0.0,0.5680686831474304,58.26353073120117,25.0,1.2864800691604614,-13062.701171875,230.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,308.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.572265625,18000.0,0.0,0.0,0.2964517474174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734583139419556,0.5734643936157227,-6.083618245611433e-06,0.0,0.0003008608473464,0.0,0.0,38.47370529174805,0.0,0.0,0.0,0.3956740200519562,4.0,0.0,1.0
385260,293.1825256347656,297.1499938964844,293.1499938964844,0.0485888347029686,-1368.849853515625,304.15313720703125,0.604971170425415,0.0949244946241378,0.0872909352183342,293.6098022460937,297.1499938964844,293.1499938964844,0.009276745840907,-621.299560546875,301.6474609375,0.4742114841938019,0.050000000745058,0.0492526069283485,293.2104187011719,297.1499938964844,293.1499938964844,0.2816115021705627,-4067.0439453125,304.15740966796875,0.9496534466743468,0.3693464994430542,0.2592676281929016,293.2170104980469,297.1499938964844,293.1499938964844,0.3321885764598846,-6271.998046875,304.1584777832031,0.9900834560394288,0.4211785495281219,0.3997970819473266,293.2753295898437,297.1499938964844,293.1499938964844,0.0083904508501291,-2768.025146484375,300.9892272949219,0.4742114841938019,0.050000000745058,0.2336331605911255,291.181396484375,291.1499938964844,263.8220520019531,262.6830139160156,280.75762939453125,293.4258728027344,291.181396484375,1.0,0.2769042551517486,0.835221529006958,0.835221529006958,1.0,1.0,-1.2352266311645508,0.5286948680877686,0.706531822681427,0.2386408299207687,0.0,0.0,0.5638467669487,57.34610366821289,25.0,0.6594026684761047,-12968.0126953125,227.466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635009765625,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.19140625,18000.0,0.0,0.0,0.2943524420261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654116272926331,0.5654176473617554,-6.027894869475858e-06,0.0,0.0002987303305417,0.0,0.0,37.46002578735352,0.0,0.0,0.0,0.3927435278892517,4.0,0.0,1.0
385320,293.1825256347656,297.1499938964844,293.1499938964844,0.0485888347029686,-1368.849853515625,304.15313720703125,0.604971170425415,0.0949244946241378,0.0872909352183342,293.6098022460937,297.1499938964844,293.1499938964844,0.009276745840907,-621.299560546875,301.6474609375,0.4742114841938019,0.050000000745058,0.0492526069283485,293.2104187011719,297.1499938964844,293.1499938964844,0.2816115021705627,-4067.0439453125,304.15740966796875,0.9496534466743468,0.3693464994430542,0.2592676281929016,293.2170104980469,297.1499938964844,293.1499938964844,0.3321885764598846,-6271.998046875,304.1584777832031,0.9900834560394288,0.4211785495281219,0.3997970819473266,293.2753295898437,297.1499938964844,293.1499938964844,0.0083904508501291,-2768.025146484375,300.9892272949219,0.4742114841938019,0.050000000745058,0.2336331605911255,291.181396484375,291.1499938964844,263.8220520019531,262.6830139160156,280.75762939453125,293.4258728027344,291.181396484375,1.0,0.2769042551517486,0.835221529006958,0.835221529006958,1.0,1.0,-1.2352266311645508,0.5286948680877686,0.706531822681427,0.2386408299207687,0.0,0.0,0.5638467669487,57.34610366821289,25.0,0.6594026684761047,-12968.0126953125,227.466537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635009765625,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.19140625,18000.0,0.0,0.0,0.2943524420261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654116272926331,0.5654176473617554,-6.027894869475858e-06,0.0,0.0002987303305417,0.0,0.0,37.46002578735352,0.0,0.0,0.0,0.3927435278892517,4.0,0.0,1.0
385380,293.1815795898437,297.1499938964844,293.1499938964844,0.0480149388313293,-1359.397705078125,304.1530456542969,0.6054489612579346,0.0942936465144157,0.0866885408759117,293.6236572265625,297.1499938964844,293.1499938964844,0.008979907259345,-609.09130859375,301.4499816894531,0.4759375154972076,0.050000000745058,0.0492196790874004,293.2099914550781,297.1499938964844,293.1499938964844,0.2801921367645263,-4050.866943359375,304.1573181152344,0.9514434933662416,0.3679017424583435,0.2582378983497619,293.2164611816406,297.1499938964844,293.1499938964844,0.3305721580982208,-6248.00537109375,304.1583557128906,0.9914641976356506,0.4195924401283264,0.3982709050178528,293.2763366699219,297.1499938964844,293.1499938964844,0.0083226086571812,-2753.1337890625,300.9430847167969,0.4759375154972076,0.050000000745058,0.2334769666194915,291.1814270019531,291.1499938964844,263.8926086425781,262.7454833984375,280.7988586425781,293.4329528808594,291.181396484375,1.0,0.2753703594207763,0.8348077535629272,0.8348077535629272,1.0,1.0,-1.2312086820602417,0.5266832113265991,0.7045254707336426,0.2380824536085128,0.0,0.0,0.5596491098403931,56.46451187133789,28.0,0.0990486219525337,-12873.9453125,224.18716430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,308.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.900390625,18000.0,0.0,0.0,0.2921668589115143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574501156806946,0.5574561357498169,-5.9733538364525884e-06,0.0,0.0002965122112073,0.0,0.0,36.47592544555664,0.0,0.0,0.0,0.3898622393608093,4.0,0.0,1.0
385440,293.1815795898437,297.1499938964844,293.1499938964844,0.0480149388313293,-1359.397705078125,304.1530456542969,0.6054489612579346,0.0942936465144157,0.0866885408759117,293.6236572265625,297.1499938964844,293.1499938964844,0.008979907259345,-609.09130859375,301.4499816894531,0.4759375154972076,0.050000000745058,0.0492196790874004,293.2099914550781,297.1499938964844,293.1499938964844,0.2801921367645263,-4050.866943359375,304.1573181152344,0.9514434933662416,0.3679017424583435,0.2582378983497619,293.2164611816406,297.1499938964844,293.1499938964844,0.3305721580982208,-6248.00537109375,304.1583557128906,0.9914641976356506,0.4195924401283264,0.3982709050178528,293.2763366699219,297.1499938964844,293.1499938964844,0.0083226086571812,-2753.1337890625,300.9430847167969,0.4759375154972076,0.050000000745058,0.2334769666194915,291.1814270019531,291.1499938964844,263.8926086425781,262.7454833984375,280.7988586425781,293.4329528808594,291.181396484375,1.0,0.2753703594207763,0.8348077535629272,0.8348077535629272,1.0,1.0,-1.2312086820602417,0.5266832113265991,0.7045254707336426,0.2380824536085128,0.0,0.0,0.5596491098403931,56.46451187133789,28.0,0.0990486219525337,-12873.9453125,224.18716430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,308.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.900390625,18000.0,0.0,0.0,0.2921668589115143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574501156806946,0.5574561357498169,-5.9733538364525884e-06,0.0,0.0002965122112073,0.0,0.0,36.47592544555664,0.0,0.0,0.0,0.3898622393608093,4.0,0.0,1.0
385500,293.1810913085937,297.1499938964844,293.1499938964844,0.0477361120283603,-1354.81298828125,304.1529846191406,0.6056039333343506,0.0939853265881538,0.0863954797387123,293.63055419921875,297.1499938964844,293.1499938964844,0.008834115229547,-602.9222412109375,301.3495483398437,0.4766966104507446,0.050000000745058,0.0492050647735595,293.20977783203125,297.1499938964844,293.1499938964844,0.279491662979126,-4042.878662109375,304.1572570800781,0.9521780610084534,0.3671827018260956,0.2577267587184906,293.2161865234375,297.1499938964844,293.1499938964844,0.3297750949859619,-6236.1669921875,304.1582946777344,0.992030918598175,0.418803721666336,0.3975137770175934,293.27685546875,297.1499938964844,293.1499938964844,0.0082892198115587,-2745.78466796875,300.9198303222656,0.4766966104507446,0.050000000745058,0.2334076464176178,291.18133544921875,291.1499938964844,263.9273681640625,262.7762145996094,280.8194885253906,293.4364624023437,291.1812744140625,1.0,0.2746736109256744,0.8346008658409119,0.8346008658409119,1.0,1.0,-1.2292338609695437,0.5256819128990173,0.7035519480705261,0.2378445714712143,0.0,0.0,0.5575725436210632,56.07195281982422,28.0,-0.1690906286239624,-12827.224609375,222.6674652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66522216796875,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.978515625,18000.0,0.0,0.0,0.2910467982292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535272359848022,0.553533136844635,-5.946711553406203e-06,0.0,0.0002953755029011,0.0,0.0,35.997920989990234,0.0,0.0,0.0,0.3884494602680206,4.0,0.0,1.0
385560,293.1806335449219,297.1499938964844,293.1499938964844,0.0474629588425159,-1350.3265380859375,304.1529541015625,0.6056873798370361,0.0936817228794097,0.0861080363392829,293.63739013671875,297.1499938964844,293.1499938964844,0.0086901793256402,-596.7167358398438,301.2480163574219,0.4773769676685333,0.050000000745058,0.0491919107735157,293.2095947265625,297.1499938964844,293.1499938964844,0.2787975072860718,-4034.958984375,304.1571960449219,0.9527809023857116,0.3664655387401581,0.257218062877655,293.2159118652344,297.1499938964844,293.1499938964844,0.328985720872879,-6224.4384765625,304.158203125,0.992498219013214,0.4180177748203277,0.3967606723308563,293.2773742675781,297.1499938964844,293.1499938964844,0.0082562463358044,-2738.516357421875,300.8964538574219,0.4773769676685333,0.050000000745058,0.2333452403545379,291.1810913085937,291.1499938964844,263.9617614746094,262.8066101074219,280.840087890625,293.4399108886719,291.1810302734375,1.0,0.2740212678909302,0.8344019055366516,0.8344019055366516,1.0,1.0,-1.227283596992493,0.5246841311454773,0.7025994658470154,0.2376377433538437,0.0,0.0,0.5555203557014465,55.71735000610352,31.0,-0.4393739402294159,-12780.7490234375,221.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746520996094,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.85546875,18000.0,0.0,0.0,0.2899121344089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549658477306366,0.5496644377708435,-5.920582680118969e-06,0.0,0.0002942239516414,0.0,0.0,35.53092193603516,0.0,0.0,0.0,0.3870607018470764,4.0,0.0,1.0
385620,293.1793518066406,297.1499938964844,293.1499938964844,0.0469721965491771,-1342.2845458984375,304.1527709960937,0.6057767868041992,0.0931644141674041,0.085591547191143,293.65093994140625,297.1499938964844,293.1499938964844,0.008407449349761,-584.1817016601562,301.0417175292969,0.4785367250442505,0.050000000745058,0.0491693839430809,293.2095642089844,297.1499938964844,293.1499938964844,0.277384877204895,-4018.81103515625,304.1571655273437,0.9535974264144896,0.3649610579013824,0.2561748623847961,293.21539306640625,297.1499938964844,293.1499938964844,0.3274277448654175,-6201.2744140625,304.1580810546875,0.9931750893592834,0.4164540767669678,0.3952659964561462,293.2784118652344,297.1499938964844,293.1499938964844,0.0081913508474826,-2724.171142578125,300.8493957519531,0.4785367250442505,0.050000000745058,0.2332383841276168,291.180419921875,291.1499938964844,264.0294494628906,262.86639404296875,280.8813781738281,293.4467163085937,291.1803283691406,1.0,0.27284637093544,0.8340039253234863,0.8340039253234863,1.0,1.0,-1.2234622240066528,0.5226982235908508,0.7007639408111572,0.2373215705156326,0.0,0.0,0.5515055656433105,55.10711288452149,34.0,-0.898760199546814,-12688.6337890625,218.6302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,308.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.119140625,18000.0,0.0,0.0,0.2876103818416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421242713928223,0.542130172252655,-5.87013073527487e-06,0.0,0.0002918879617936,0.0,0.0,34.633975982666016,0.0,0.0,0.0,0.3843690156936645,4.0,0.0,1.0
385680,293.1793518066406,297.1499938964844,293.1499938964844,0.0469721965491771,-1342.2845458984375,304.1527709960937,0.6057767868041992,0.0931644141674041,0.085591547191143,293.65093994140625,297.1499938964844,293.1499938964844,0.008407449349761,-584.1817016601562,301.0417175292969,0.4785367250442505,0.050000000745058,0.0491693839430809,293.2095642089844,297.1499938964844,293.1499938964844,0.277384877204895,-4018.81103515625,304.1571655273437,0.9535974264144896,0.3649610579013824,0.2561748623847961,293.21539306640625,297.1499938964844,293.1499938964844,0.3274277448654175,-6201.2744140625,304.1580810546875,0.9931750893592834,0.4164540767669678,0.3952659964561462,293.2784118652344,297.1499938964844,293.1499938964844,0.0081913508474826,-2724.171142578125,300.8493957519531,0.4785367250442505,0.050000000745058,0.2332383841276168,291.180419921875,291.1499938964844,264.0294494628906,262.86639404296875,280.8813781738281,293.4467163085937,291.1803283691406,1.0,0.27284637093544,0.8340039253234863,0.8340039253234863,1.0,1.0,-1.2234622240066528,0.5226982235908508,0.7007639408111572,0.2373215705156326,0.0,0.0,0.5515055656433105,55.10711288452149,34.0,-0.898760199546814,-12688.6337890625,218.6302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,308.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.119140625,18000.0,0.0,0.0,0.2876103818416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421242713928223,0.542130172252655,-5.87013073527487e-06,0.0,0.0002918879617936,0.0,0.0,34.633975982666016,0.0,0.0,0.0,0.3843690156936645,4.0,0.0,1.0
385740,293.17779541015625,297.1499938964844,293.1499938964844,0.046579536050558,-1335.870849609375,304.1524963378906,0.6058249473571777,0.0927384793758392,0.0851779654622078,293.66436767578125,297.1499938964844,293.1499938964844,0.0081310663372278,-571.4661865234375,300.8309936523437,0.4794369339942932,0.050000000745058,0.0491518341004848,293.2098693847656,297.1499938964844,293.1499938964844,0.2759098410606384,-4001.90185546875,304.1572265625,0.9538620114326476,0.3633885979652405,0.2550764679908752,293.2148742675781,297.1499938964844,293.1499938964844,0.3258953392505646,-6178.46728515625,304.1579284667969,0.9935088157653807,0.4149017035961151,0.3937868475914001,293.2794494628906,297.1499938964844,293.1499938964844,0.0081277368590235,-2710.049560546875,300.8018493652344,0.4794369339942932,0.050000000745058,0.233155146241188,291.17950439453125,291.1499938964844,264.09576416015625,262.92486572265625,280.9228210449219,293.4533996582031,291.1794128417969,1.0,0.2718446254730224,0.8336060047149658,0.8336060047149658,1.0,1.0,-1.219751000404358,0.5207247138023376,0.6990262866020203,0.2371430546045303,0.0,0.0,0.5476316809654236,54.6273307800293,37.0,-1.2298243045806885,-12597.6923828125,216.3435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.033203125,18000.0,0.0,0.0,0.285284012556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534904956817627,0.5349107980728149,-5.82238180868444e-06,0.0,0.0002895270008593,0.0,0.0,33.790157318115234,0.0,0.0,0.0,0.3818064630031585,4.0,0.0,1.0
385800,293.17779541015625,297.1499938964844,293.1499938964844,0.046579536050558,-1335.870849609375,304.1524963378906,0.6058249473571777,0.0927384793758392,0.0851779654622078,293.66436767578125,297.1499938964844,293.1499938964844,0.0081310663372278,-571.4661865234375,300.8309936523437,0.4794369339942932,0.050000000745058,0.0491518341004848,293.2098693847656,297.1499938964844,293.1499938964844,0.2759098410606384,-4001.90185546875,304.1572265625,0.9538620114326476,0.3633885979652405,0.2550764679908752,293.2148742675781,297.1499938964844,293.1499938964844,0.3258953392505646,-6178.46728515625,304.1579284667969,0.9935088157653807,0.4149017035961151,0.3937868475914001,293.2794494628906,297.1499938964844,293.1499938964844,0.0081277368590235,-2710.049560546875,300.8018493652344,0.4794369339942932,0.050000000745058,0.233155146241188,291.17950439453125,291.1499938964844,264.09576416015625,262.92486572265625,280.9228210449219,293.4533996582031,291.1794128417969,1.0,0.2718446254730224,0.8336060047149658,0.8336060047149658,1.0,1.0,-1.219751000404358,0.5207247138023376,0.6990262866020203,0.2371430546045303,0.0,0.0,0.5476316809654236,54.6273307800293,37.0,-1.2298243045806885,-12597.6923828125,216.3435516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70465087890625,308.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.033203125,18000.0,0.0,0.0,0.285284012556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534904956817627,0.5349107980728149,-5.82238180868444e-06,0.0,0.0002895270008593,0.0,0.0,33.790157318115234,0.0,0.0,0.0,0.3818064630031585,4.0,0.0,1.0
385860,293.1762390136719,297.1499938964844,293.1499938964844,0.0462288856506347,-1330.1513671875,304.1522521972656,0.6056957244873047,0.092348426580429,0.0848078057169914,293.6775817871094,297.1499938964844,293.1499938964844,0.0078609194606542,-558.5742797851562,300.6160888671875,0.4800991117954254,0.050000000745058,0.0491388998925685,293.2102355957031,297.1499938964844,293.1499938964844,0.2744223177433014,-3984.832275390625,304.15728759765625,0.9536556005477904,0.3618014454841614,0.2539658844470978,293.2143859863281,297.1499938964844,293.1499938964844,0.3243841528892517,-6155.94970703125,304.1578063964844,0.9935190081596376,0.413360446691513,0.392322689294815,293.2804870605469,297.1499938964844,293.1499938964844,0.0080652693286538,-2696.110107421875,300.75390625,0.4800991117954254,0.050000000745058,0.2330937832593917,291.1784973144531,291.1499938964844,264.1606750488281,262.9820556640625,280.9645080566406,293.4599304199219,291.1783752441406,1.0,0.2710036337375641,0.8332183361053467,0.8332183361053467,1.0,1.0,-1.2161271572113037,0.5187514424324036,0.6973757147789001,0.2371040731668472,0.0,0.0,0.5439022183418274,54.26871109008789,40.0,-1.4113543033599854,-12507.76953125,214.34933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135925292969,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8203125,18000.0,0.0,0.0,0.2829570770263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528012216091156,0.5280179977416992,-5.7773772823566105e-06,0.0,0.0002871654578484,0.0,0.0,32.99881362915039,0.0,0.0,0.0,0.3793757557868957,4.0,0.0,1.0
385920,293.1762390136719,297.1499938964844,293.1499938964844,0.0462288856506347,-1330.1513671875,304.1522521972656,0.6056957244873047,0.092348426580429,0.0848078057169914,293.6775817871094,297.1499938964844,293.1499938964844,0.0078609194606542,-558.5742797851562,300.6160888671875,0.4800991117954254,0.050000000745058,0.0491388998925685,293.2102355957031,297.1499938964844,293.1499938964844,0.2744223177433014,-3984.832275390625,304.15728759765625,0.9536556005477904,0.3618014454841614,0.2539658844470978,293.2143859863281,297.1499938964844,293.1499938964844,0.3243841528892517,-6155.94970703125,304.1578063964844,0.9935190081596376,0.413360446691513,0.392322689294815,293.2804870605469,297.1499938964844,293.1499938964844,0.0080652693286538,-2696.110107421875,300.75390625,0.4800991117954254,0.050000000745058,0.2330937832593917,291.1784973144531,291.1499938964844,264.1606750488281,262.9820556640625,280.9645080566406,293.4599304199219,291.1783752441406,1.0,0.2710036337375641,0.8332183361053467,0.8332183361053467,1.0,1.0,-1.2161271572113037,0.5187514424324036,0.6973757147789001,0.2371040731668472,0.0,0.0,0.5439022183418274,54.26871109008789,40.0,-1.4113543033599854,-12507.76953125,214.34933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135925292969,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8203125,18000.0,0.0,0.0,0.2829570770263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528012216091156,0.5280179977416992,-5.7773772823566105e-06,0.0,0.0002871654578484,0.0,0.0,32.99881362915039,0.0,0.0,0.0,0.3793757557868957,4.0,0.0,1.0
385980,293.1747436523437,297.1499938964844,293.1499938964844,0.0459089912474155,-1324.93798828125,304.15203857421875,0.6053557991981506,0.0919879078865051,0.084469549357891,293.6906433105469,297.1499938964844,293.1499938964844,0.0075964559800922,-545.4903564453125,300.39697265625,0.4805262684822082,0.050000000745058,0.0491305552423,293.2105712890625,297.1499938964844,293.1499938964844,0.2729333043098449,-3967.729736328125,304.1573486328125,0.9529833197593688,0.3602079451084137,0.2528532445430755,293.2138977050781,297.1499938964844,293.1499938964844,0.3228919208049774,-6133.6865234375,304.1576843261719,0.9932007193565368,0.4118305444717407,0.3908737301826477,293.28155517578125,297.1499938964844,293.1499938964844,0.008003837428987,-2682.322998046875,300.70556640625,0.4805262684822082,0.050000000745058,0.2330541908740997,291.17742919921875,291.1499938964844,264.2242126464844,263.0379638671875,281.0064697265625,293.4662780761719,291.17730712890625,1.0,0.2703237235546112,0.8328306674957275,0.8328306674957275,1.0,1.0,-1.2125890254974363,0.5167758464813232,0.6958131790161133,0.2372060567140579,0.0,0.0,0.5403198599815369,54.030517578125,43.0,-1.467246174812317,-12418.8310546875,212.6427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,308.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.2806496024131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214511752128601,0.5214568972587585,-5.735124886996346e-06,0.0,0.0002848236472345,0.0,0.0,32.25862503051758,0.0,0.0,0.0,0.3770771026611328,4.0,0.0,1.0
386040,293.1747436523437,297.1499938964844,293.1499938964844,0.0459089912474155,-1324.93798828125,304.15203857421875,0.6053557991981506,0.0919879078865051,0.084469549357891,293.6906433105469,297.1499938964844,293.1499938964844,0.0075964559800922,-545.4903564453125,300.39697265625,0.4805262684822082,0.050000000745058,0.0491305552423,293.2105712890625,297.1499938964844,293.1499938964844,0.2729333043098449,-3967.729736328125,304.1573486328125,0.9529833197593688,0.3602079451084137,0.2528532445430755,293.2138977050781,297.1499938964844,293.1499938964844,0.3228919208049774,-6133.6865234375,304.1576843261719,0.9932007193565368,0.4118305444717407,0.3908737301826477,293.28155517578125,297.1499938964844,293.1499938964844,0.008003837428987,-2682.322998046875,300.70556640625,0.4805262684822082,0.050000000745058,0.2330541908740997,291.17742919921875,291.1499938964844,264.2242126464844,263.0379638671875,281.0064697265625,293.4662780761719,291.17730712890625,1.0,0.2703237235546112,0.8328306674957275,0.8328306674957275,1.0,1.0,-1.2125890254974363,0.5167758464813232,0.6958131790161133,0.2372060567140579,0.0,0.0,0.5403198599815369,54.030517578125,43.0,-1.467246174812317,-12418.8310546875,212.6427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,308.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.736328125,18000.0,0.0,0.0,0.2806496024131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214511752128601,0.5214568972587585,-5.735124886996346e-06,0.0,0.0002848236472345,0.0,0.0,32.25862503051758,0.0,0.0,0.0,0.3770771026611328,4.0,0.0,1.0
386100,293.17401123046875,297.1499938964844,293.1499938964844,0.0457591041922569,-1322.4967041015625,304.1519470214844,0.6051104664802551,0.0918176472187042,0.0843109637498855,293.6971130371094,297.1499938964844,293.1499938964844,0.0074663306586444,-538.87890625,300.28594970703125,0.4806587100028991,0.050000000745058,0.0491279661655426,293.2107238769531,297.1499938964844,293.1499938964844,0.2721889615058899,-3959.174072265625,304.1573791503906,0.9524838328361512,0.359409749507904,0.2522969841957092,293.213623046875,297.1499938964844,293.1499938964844,0.3221520185470581,-6122.6376953125,304.1576538085937,0.9929255247116088,0.4110696613788605,0.3901546895503998,293.2820739746094,297.1499938964844,293.1499938964844,0.0079734753817319,-2675.4765625,300.6812438964844,0.4806587100028991,0.050000000745058,0.2330419272184372,291.1769104003906,291.1499938964844,264.2554626464844,263.06549072265625,281.0275573730469,293.4693908691406,291.1767883300781,1.0,0.2700400054454803,0.832636833190918,0.832636833190918,1.0,1.0,-1.2108502388000488,0.5157862901687622,0.6950639486312866,0.2373092621564865,0.0,0.0,0.538579523563385,53.953163146972656,43.0,-1.4623239040374756,-12374.7041015625,211.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,308.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.251953125,18000.0,0.0,0.0,0.2795083522796631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182857513427734,0.5182914733886719,-5.714948201784864e-06,0.0,0.0002836654603015,0.0,0.0,31.906044006347656,0.0,0.0,0.0,0.375973492860794,4.0,0.0,1.0
386160,293.1733093261719,297.1499938964844,293.1499938964844,0.0456164106726646,-1320.17333984375,304.15185546875,0.6048123240470886,0.0916546508669853,0.0841599553823471,293.7035522460937,297.1499938964844,293.1499938964844,0.0073374863713979,-532.217041015625,300.173828125,0.4807343482971191,0.050000000745058,0.0491264909505844,293.2108764648437,297.1499938964844,293.1499938964844,0.2714447975158691,-3950.615966796875,304.1573791503906,0.9518685340881348,0.3586108386516571,0.2517409324645996,293.21337890625,297.1499938964844,293.1499938964844,0.3214162588119507,-6111.64306640625,304.1575927734375,0.9925675988197328,0.4103117883205414,0.3894394934177398,293.2825927734375,297.1499938964844,293.1499938964844,0.0079433424398303,-2668.660400390625,300.6568298339844,0.4807343482971191,0.050000000745058,0.2330349236726761,291.1763916015625,291.1499938964844,264.2864074707031,263.0926513671875,281.0487060546875,293.47247314453125,291.17626953125,1.0,0.2697957754135132,0.8324509263038635,0.8324509263038635,1.0,1.0,-1.2091330289840698,0.5147969722747803,0.6943360567092896,0.2374473661184311,0.0,0.0,0.536873996257782,53.905006408691406,46.0,-1.442507028579712,-12330.8369140625,211.2039489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.83984375,18000.0,0.0,0.0,0.2783788442611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151985883712769,0.5152042508125305,-5.695409527106676e-06,0.0,0.0002825191477313,0.0,0.0,31.56503677368164,0.0,0.0,0.0,0.3749006390571594,4.0,0.0,1.0
386220,293.1719055175781,297.1499938964844,293.1499938964844,0.0453515313565731,-1315.8629150390625,304.15167236328125,0.6040778160095215,0.0913502350449562,0.0838795974850654,293.7162475585937,297.1499938964844,293.1499938964844,0.007083723321557,-518.7531127929688,299.9467468261719,0.4807339608669281,0.050000000745058,0.0491265095770359,293.2111511230469,297.1499938964844,293.1499938964844,0.269957423210144,-3933.49658203125,304.15740966796875,0.9503248929977416,0.3570112884044647,0.2506296932697296,293.2129211425781,297.1499938964844,293.1499938964844,0.3199560046195984,-6089.80224609375,304.1575012207031,0.9916259050369264,0.4088041186332702,0.3880196809768677,293.2836608886719,297.1499938964844,293.1499938964844,0.0078837079927325,-2655.103515625,300.6077575683594,0.4807339608669281,0.050000000745058,0.233034998178482,291.1754150390625,291.1499938964844,264.3472595214844,263.1461486816406,281.0911560058594,293.4784545898437,291.17529296875,1.0,0.2694136500358581,0.8320792317390442,0.8320792317390442,1.0,1.0,-1.205758810043335,0.5128169059753418,0.6929419636726379,0.2378213107585907,0.0,0.0,0.5335546135902405,53.88678359985352,49.0,-1.3708727359771729,-12243.8447265625,210.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.142578125,18000.0,0.0,0.0,0.2761581242084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092310905456543,0.509236752986908,-5.658017016685335e-06,0.0,0.0002802654053084,0.0,0.0,30.91373062133789,0.0,0.0,0.0,0.37283656001091,4.0,0.0,1.0
386280,293.1719055175781,297.1499938964844,293.1499938964844,0.0453515313565731,-1315.8629150390625,304.15167236328125,0.6040778160095215,0.0913502350449562,0.0838795974850654,293.7162475585937,297.1499938964844,293.1499938964844,0.007083723321557,-518.7531127929688,299.9467468261719,0.4807339608669281,0.050000000745058,0.0491265095770359,293.2111511230469,297.1499938964844,293.1499938964844,0.269957423210144,-3933.49658203125,304.15740966796875,0.9503248929977416,0.3570112884044647,0.2506296932697296,293.2129211425781,297.1499938964844,293.1499938964844,0.3199560046195984,-6089.80224609375,304.1575012207031,0.9916259050369264,0.4088041186332702,0.3880196809768677,293.2836608886719,297.1499938964844,293.1499938964844,0.0078837079927325,-2655.103515625,300.6077575683594,0.4807339608669281,0.050000000745058,0.233034998178482,291.1754150390625,291.1499938964844,264.3472595214844,263.1461486816406,281.0911560058594,293.4784545898437,291.17529296875,1.0,0.2694136500358581,0.8320792317390442,0.8320792317390442,1.0,1.0,-1.205758810043335,0.5128169059753418,0.6929419636726379,0.2378213107585907,0.0,0.0,0.5335546135902405,53.88678359985352,49.0,-1.3708727359771729,-12243.8447265625,210.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,307.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.142578125,18000.0,0.0,0.0,0.2761581242084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092310905456543,0.509236752986908,-5.658017016685335e-06,0.0,0.0002802654053084,0.0,0.0,30.91373062133789,0.0,0.0,0.0,0.37283656001091,4.0,0.0,1.0
386340,293.1705017089844,297.1499938964844,293.1499938964844,0.0451162308454513,-1312.0369873046875,304.1515197753906,0.603166401386261,0.0910769924521446,0.0836305692791938,293.728759765625,297.1499938964844,293.1499938964844,0.006834811065346,-505.0942687988281,299.7157592773437,0.4805321395397186,0.050000000745058,0.0491304658353328,293.211181640625,297.1499938964844,293.1499938964844,0.2684932649135589,-3916.635009765625,304.1573791503906,0.9483847618103028,0.3554534912109375,0.2495374083518982,293.21258544921875,297.1499938964844,293.1499938964844,0.3184954524040222,-6067.91845703125,304.1574401855469,0.9903653264045716,0.4072781801223755,0.3865984380245209,293.28472900390625,297.1499938964844,293.1499938964844,0.0078248744830489,-2641.638671875,300.5583190917969,0.4805321395397186,0.050000000745058,0.2330537885427475,291.17449951171875,291.1499938964844,264.40679931640625,263.19842529296875,281.1336975097656,293.484130859375,291.17437744140625,1.0,0.2691735327243805,0.8317075371742249,0.8317075371742249,1.0,1.0,-1.2024705410003662,0.510840892791748,0.6916295886039734,0.2383152544498443,0.0,0.0,0.5303516387939453,53.97210693359375,52.0,-1.2826318740844729,-12157.998046875,209.0805511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.701171875,18000.0,0.0,0.0,0.2739974558353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035266876220703,0.5035322904586792,-5.6227599998237565e-06,0.0,0.0002780726063065,0.0,0.0,30.300840377807617,0.0,0.0,0.0,0.370875597000122,4.0,0.0,1.0
