time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386400,293.1705017089844,297.1499938964844,293.1499938964844,0.0451162308454513,-1312.0369873046875,304.1515197753906,0.603166401386261,0.0910769924521446,0.0836305692791938,293.728759765625,297.1499938964844,293.1499938964844,0.006834811065346,-505.0942687988281,299.7157592773437,0.4805321395397186,0.050000000745058,0.0491304658353328,293.211181640625,297.1499938964844,293.1499938964844,0.2684932649135589,-3916.635009765625,304.1573791503906,0.9483847618103028,0.3554534912109375,0.2495374083518982,293.21258544921875,297.1499938964844,293.1499938964844,0.3184954524040222,-6067.91845703125,304.1574401855469,0.9903653264045716,0.4072781801223755,0.3865984380245209,293.28472900390625,297.1499938964844,293.1499938964844,0.0078248744830489,-2641.638671875,300.5583190917969,0.4805321395397186,0.050000000745058,0.2330537885427475,291.17449951171875,291.1499938964844,264.40679931640625,263.19842529296875,281.1336975097656,293.484130859375,291.17437744140625,1.0,0.2691735327243805,0.8317075371742249,0.8317075371742249,1.0,1.0,-1.2024705410003662,0.510840892791748,0.6916295886039734,0.2383152544498443,0.0,0.0,0.5303516387939453,53.97210693359375,52.0,-1.2826318740844729,-12157.998046875,209.0805511474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.701171875,18000.0,0.0,0.0,0.2739974558353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035266876220703,0.5035322904586792,-5.6227599998237565e-06,0.0,0.0002780726063065,0.0,0.0,30.300840377807617,0.0,0.0,0.0,0.370875597000122,4.0,0.0,1.0
386460,293.16912841796875,297.1499938964844,293.1499938964844,0.044911827892065,-1308.716796875,304.1513366699219,0.6020886898040771,0.0908359661698341,0.0834140852093696,293.7410888671875,297.1499938964844,293.1499938964844,0.0065904930233955,-491.2427062988281,299.4809265136719,0.4801338016986847,0.050000000745058,0.0491382703185081,293.2109069824219,297.1499938964844,293.1499938964844,0.2670968770980835,-3900.559814453125,304.1572265625,0.946103811264038,0.3539621531963348,0.2484981715679168,293.2124938964844,297.1499938964844,293.1499938964844,0.3170020580291748,-6045.4873046875,304.1574401855469,0.9887588024139404,0.4057131111621856,0.3851417601108551,293.2857666015625,297.1499938964844,293.1499938964844,0.0077668316662311,-2628.26708984375,300.5085144042969,0.4801338016986847,0.050000000745058,0.2330907881259918,291.17364501953125,291.1499938964844,264.46502685546875,263.24951171875,281.1761169433594,293.489501953125,291.17352294921875,1.0,0.2690719068050384,0.8313462734222412,0.8313462734222412,1.0,1.0,-1.199268817901611,0.5088768601417542,0.6903919577598572,0.2389103174209594,0.0,0.0,0.5272616744041443,54.15801239013672,55.0,-1.204949975013733,-12073.5205078125,208.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69488525390625,307.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.43359375,18000.0,0.0,0.0,0.2719044685363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980701506137848,0.4980757236480713,-5.589470220002113e-06,0.0,0.0002759484923444,0.0,0.0,29.72330093383789,0.0,0.0,0.0,0.3690109550952911,4.0,0.0,1.0
386520,293.16912841796875,297.1499938964844,293.1499938964844,0.044911827892065,-1308.716796875,304.1513366699219,0.6020886898040771,0.0908359661698341,0.0834140852093696,293.7410888671875,297.1499938964844,293.1499938964844,0.0065904930233955,-491.2427062988281,299.4809265136719,0.4801338016986847,0.050000000745058,0.0491382703185081,293.2109069824219,297.1499938964844,293.1499938964844,0.2670968770980835,-3900.559814453125,304.1572265625,0.946103811264038,0.3539621531963348,0.2484981715679168,293.2124938964844,297.1499938964844,293.1499938964844,0.3170020580291748,-6045.4873046875,304.1574401855469,0.9887588024139404,0.4057131111621856,0.3851417601108551,293.2857666015625,297.1499938964844,293.1499938964844,0.0077668316662311,-2628.26708984375,300.5085144042969,0.4801338016986847,0.050000000745058,0.2330907881259918,291.17364501953125,291.1499938964844,264.46502685546875,263.24951171875,281.1761169433594,293.489501953125,291.17352294921875,1.0,0.2690719068050384,0.8313462734222412,0.8313462734222412,1.0,1.0,-1.199268817901611,0.5088768601417542,0.6903919577598572,0.2389103174209594,0.0,0.0,0.5272616744041443,54.15801239013672,55.0,-1.204949975013733,-12073.5205078125,208.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69488525390625,307.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.43359375,18000.0,0.0,0.0,0.2719044685363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980701506137848,0.4980757236480713,-5.589470220002113e-06,0.0,0.0002759484923444,0.0,0.0,29.72330093383789,0.0,0.0,0.0,0.3690109550952911,4.0,0.0,1.0
386580,293.16778564453125,297.1499938964844,293.1499938964844,0.0447371043264865,-1305.8826904296875,304.15118408203125,0.6008756160736084,0.0906254202127456,0.0832284390926361,293.75323486328125,297.1499938964844,293.1499938964844,0.0063504544086754,-477.197998046875,299.2424011230469,0.4795645475387573,0.050000000745058,0.0491494052112102,293.2091369628906,297.1499938964844,293.1499938964844,0.2658223807811737,-3885.923828125,304.15692138671875,0.9435965418815612,0.3527637720108032,0.2475540041923523,293.2124328613281,297.1499938964844,293.1499938964844,0.3154996037483215,-6022.892578125,304.157470703125,0.9868506789207458,0.4041382670402527,0.3836739063262939,293.28680419921875,297.1499938964844,293.1499938964844,0.0077095148153603,-2614.9794921875,300.4584045410156,0.4795645475387573,0.050000000745058,0.2331436276435852,291.1727600097656,291.1499938964844,264.5220031738281,263.29949951171875,281.2173156738281,293.4931640625,291.1726379394531,1.0,0.2691006958484649,0.8309850692749023,0.8309850692749023,1.0,1.0,-1.196227788925171,0.5069687366485596,0.6892590522766113,0.2395908534526825,0.0,0.0,0.5242828726768494,54.43185043334961,58.0,-1.387029051780701,-11991.3984375,207.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,307.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.26171875,18000.0,0.0,0.0,0.2698819637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928430020809173,0.4928485751152038,-5.5579657782800496e-06,0.0,0.0002738958864938,0.0,0.0,29.177886962890625,0.0,0.0,0.0,0.3672349154949188,4.0,0.0,1.0
386640,293.16778564453125,297.1499938964844,293.1499938964844,0.0447371043264865,-1305.8826904296875,304.15118408203125,0.6008756160736084,0.0906254202127456,0.0832284390926361,293.75323486328125,297.1499938964844,293.1499938964844,0.0063504544086754,-477.197998046875,299.2424011230469,0.4795645475387573,0.050000000745058,0.0491494052112102,293.2091369628906,297.1499938964844,293.1499938964844,0.2658223807811737,-3885.923828125,304.15692138671875,0.9435965418815612,0.3527637720108032,0.2475540041923523,293.2124328613281,297.1499938964844,293.1499938964844,0.3154996037483215,-6022.892578125,304.157470703125,0.9868506789207458,0.4041382670402527,0.3836739063262939,293.28680419921875,297.1499938964844,293.1499938964844,0.0077095148153603,-2614.9794921875,300.4584045410156,0.4795645475387573,0.050000000745058,0.2331436276435852,291.1727600097656,291.1499938964844,264.5220031738281,263.29949951171875,281.2173156738281,293.4931640625,291.1726379394531,1.0,0.2691006958484649,0.8309850692749023,0.8309850692749023,1.0,1.0,-1.196227788925171,0.5069687366485596,0.6892590522766113,0.2395908534526825,0.0,0.0,0.5242828726768494,54.43185043334961,58.0,-1.387029051780701,-11991.3984375,207.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,307.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.26171875,18000.0,0.0,0.0,0.2698819637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928430020809173,0.4928485751152038,-5.5579657782800496e-06,0.0,0.0002738958864938,0.0,0.0,29.177886962890625,0.0,0.0,0.0,0.3672349154949188,4.0,0.0,1.0
386700,293.1671142578125,297.1499938964844,293.1499938964844,0.0446632765233516,-1304.697021484375,304.151123046875,0.6003247499465942,0.0905317440629005,0.0831453800201416,293.7592163085937,297.1499938964844,293.1499938964844,0.0062318705022335,-470.1109008789063,299.1214904785156,0.4793032109737396,0.050000000745058,0.0491545125842094,293.2035217285156,297.1499938964844,293.1499938964844,0.2657310664653778,-3885.177490234375,304.15582275390625,0.9429972767829896,0.3531164824962616,0.2475048750638961,293.2124328613281,297.1499938964844,293.1499938964844,0.3147678077220917,-6011.9072265625,304.1574401855469,0.98591810464859,0.4033500552177429,0.3829380869865417,293.28729248046875,297.1499938964844,293.1499938964844,0.007681246381253,-2608.459228515625,300.4331359863281,0.4793032109737396,0.050000000745058,0.2331678420305252,291.1716613769531,291.1499938964844,264.5500183105469,263.32403564453125,281.2337341308594,293.489013671875,291.1712646484375,1.0,0.2691648304462433,0.8308044672012329,0.8308044672012329,1.0,1.0,-1.195220708847046,0.5062549710273743,0.6889657378196716,0.2400326430797577,0.0,0.0,0.522943913936615,54.56391525268555,58.0,-3.1509222984313965,-11955.3828125,207.84396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6741027832031,307.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2265625,18000.0,0.0,0.0,0.2689027190208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903797507286072,0.4903852939605713,-5.54302278032992e-06,0.0,0.0002729020488914,0.0,0.0,28.9224853515625,0.0,0.0,0.0,0.3664010763168335,4.0,0.0,1.0
386760,293.1664428710937,297.1499938964844,293.1499938964844,0.0446055717766284,-1303.7978515625,304.1510009765625,0.5998713970184326,0.0904483571648597,0.0830692648887634,293.7651672363281,297.1499938964844,293.1499938964844,0.0061145462095737,-463.0228576660156,298.9990234375,0.4791046380996704,0.050000000745058,0.0491583868861198,293.1955261230469,297.1499938964844,293.1499938964844,0.2663093507289886,-3892.44140625,304.1537170410156,0.943239688873291,0.3540078103542328,0.2479504942893982,293.21240234375,297.1499938964844,293.1499938964844,0.3140841424465179,-6001.7001953125,304.1573181152344,0.985075056552887,0.402564138174057,0.3822017610073089,293.28765869140625,297.1499938964844,293.1499938964844,0.0076538124121725,-2602.27490234375,300.40753173828125,0.4791046380996704,0.050000000745058,0.2331862151622772,291.1688232421875,291.1499938964844,264.57769775390625,263.34832763671875,281.2476501464844,293.4818725585937,291.16802978515625,1.0,0.2692633271217346,0.8306307792663574,0.8306307792663574,1.0,1.0,-1.1948069334030151,0.5058214068412781,0.6889855861663818,0.2405870854854583,0.0,0.0,0.5219674706459045,54.67258834838867,61.0,-6.38249397277832,-11925.9296875,207.9258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.671875,18000.0,0.0,0.0,0.2679575979709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883023202419281,0.4883078336715698,-5.529617737920489e-06,0.0,0.0002719429030548,0.0,0.0,28.704561233520508,0.0,0.0,0.0,0.3656928241252899,4.0,0.0,1.0
386820,293.1650085449219,297.1499938964844,293.1499938964844,0.0445311181247234,-1302.69140625,304.1507873535156,0.5990626811981201,0.0903215706348419,0.0829500928521156,293.7767333984375,297.1499938964844,293.1499938964844,0.0058832224458456,-448.7654724121094,298.7507019042969,0.4787147045135498,0.050000000745058,0.0491659790277481,293.1778564453125,297.1499938964844,293.1499938964844,0.2684015929698944,-3917.892333984375,304.1490173339844,0.944696307182312,0.3564391732215881,0.2495114654302597,293.2122802734375,297.1499938964844,293.1499938964844,0.312778890132904,-5982.24609375,304.1570739746094,0.9833874106407166,0.4010079801082611,0.3807410299777984,293.2881164550781,297.1499938964844,293.1499938964844,0.0076009975746273,-2590.48486328125,300.3563537597656,0.4787147045135498,0.050000000745058,0.2332222461700439,291.1610107421875,291.1499938964844,264.6321716308594,263.3960876464844,281.2738647460937,293.4674072265625,291.1603088378906,1.0,0.2695620954036712,0.8302834033966064,0.8302834033966064,1.0,1.0,-1.1948366165161133,0.5053603053092957,0.6894763112068176,0.2418522238731384,0.0,0.0,0.5210317373275757,54.89724349975586,64.0,-9.256218910217283,-11884.7158203125,208.3923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,307.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.2662270963191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859510958194732,0.485956609249115,-5.512049938261043e-06,0.0,0.0002701866324059,0.0,0.0,28.44852638244629,0.0,0.0,0.0,0.3648546040058136,4.0,0.0,1.0
386880,293.1650085449219,297.1499938964844,293.1499938964844,0.0445311181247234,-1302.69140625,304.1507873535156,0.5990626811981201,0.0903215706348419,0.0829500928521156,293.7767333984375,297.1499938964844,293.1499938964844,0.0058832224458456,-448.7654724121094,298.7507019042969,0.4787147045135498,0.050000000745058,0.0491659790277481,293.1778564453125,297.1499938964844,293.1499938964844,0.2684015929698944,-3917.892333984375,304.1490173339844,0.944696307182312,0.3564391732215881,0.2495114654302597,293.2122802734375,297.1499938964844,293.1499938964844,0.312778890132904,-5982.24609375,304.1570739746094,0.9833874106407166,0.4010079801082611,0.3807410299777984,293.2881164550781,297.1499938964844,293.1499938964844,0.0076009975746273,-2590.48486328125,300.3563537597656,0.4787147045135498,0.050000000745058,0.2332222461700439,291.1610107421875,291.1499938964844,264.6321716308594,263.3960876464844,281.2738647460937,293.4674072265625,291.1603088378906,1.0,0.2695620954036712,0.8302834033966064,0.8302834033966064,1.0,1.0,-1.1948366165161133,0.5053603053092957,0.6894763112068176,0.2418522238731384,0.0,0.0,0.5210317373275757,54.89724349975586,64.0,-9.256218910217283,-11884.7158203125,208.3923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,307.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.2662270963191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859510958194732,0.485956609249115,-5.512049938261043e-06,0.0,0.0002701866324059,0.0,0.0,28.44852638244629,0.0,0.0,0.0,0.3648546040058136,4.0,0.0,1.0
386940,293.1635131835937,297.1499938964844,293.1499938964844,0.0444940663874149,-1302.1700439453125,304.1506042480469,0.5982580780982971,0.0902478545904159,0.0828811824321746,293.7879333496094,297.1499938964844,293.1499938964844,0.0056550195440649,-434.2629089355469,298.5,0.4782185554504394,0.050000000745058,0.0491756275296211,293.1602783203125,297.1499938964844,293.1499938964844,0.2709865570068359,-3948.768798828125,304.1450500488281,0.9464489221572876,0.3592972457408905,0.2514415085315704,293.2120666503906,297.1499938964844,293.1499938964844,0.3114451467990875,-5962.25927734375,304.15692138671875,0.9815189838409424,0.3994743824005127,0.3793034255504608,293.2882080078125,297.1499938964844,293.1499938964844,0.0075490116141736,-2578.613037109375,300.3064880371094,0.4782185554504394,0.050000000745058,0.2332680076360702,291.1551818847656,291.1499938964844,264.6854248046875,263.4427490234375,281.3002624511719,293.455810546875,291.1546630859375,1.0,0.269993782043457,0.8299359679222107,0.8299359679222107,1.0,1.0,-1.1954116821289062,0.5051674842834473,0.690244197845459,0.2431883811950683,0.0,0.0,0.5207566618919373,55.18040466308594,67.0,-7.978128910064697,-11854.591796875,209.1617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,307.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.2647775411605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851005375385284,0.4851060211658478,-5.504628006747225e-06,0.0,0.0002687155501917,0.0,0.0,28.351539611816406,0.0,0.0,0.0,0.3645324110984802,4.0,0.0,1.0
387000,293.1635131835937,297.1499938964844,293.1499938964844,0.0444940663874149,-1302.1700439453125,304.1506042480469,0.5982580780982971,0.0902478545904159,0.0828811824321746,293.7879333496094,297.1499938964844,293.1499938964844,0.0056550195440649,-434.2629089355469,298.5,0.4782185554504394,0.050000000745058,0.0491756275296211,293.1602783203125,297.1499938964844,293.1499938964844,0.2709865570068359,-3948.768798828125,304.1450500488281,0.9464489221572876,0.3592972457408905,0.2514415085315704,293.2120666503906,297.1499938964844,293.1499938964844,0.3114451467990875,-5962.25927734375,304.15692138671875,0.9815189838409424,0.3994743824005127,0.3793034255504608,293.2882080078125,297.1499938964844,293.1499938964844,0.0075490116141736,-2578.613037109375,300.3064880371094,0.4782185554504394,0.050000000745058,0.2332680076360702,291.1551818847656,291.1499938964844,264.6854248046875,263.4427490234375,281.3002624511719,293.455810546875,291.1546630859375,1.0,0.269993782043457,0.8299359679222107,0.8299359679222107,1.0,1.0,-1.1954116821289062,0.5051674842834473,0.690244197845459,0.2431883811950683,0.0,0.0,0.5207566618919373,55.18040466308594,67.0,-7.978128910064697,-11854.591796875,209.1617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,307.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.2647775411605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851005375385284,0.4851060211658478,-5.504628006747225e-06,0.0,0.0002687155501917,0.0,0.0,28.351539611816406,0.0,0.0,0.0,0.3645324110984802,4.0,0.0,1.0
387060,293.1619567871094,297.1499938964844,293.1499938964844,0.0444917529821395,-1302.1956787109375,304.150390625,0.5974029302597046,0.0902187973260879,0.082857109606266,293.7987060546875,297.1499938964844,293.1499938964844,0.0054302746430039,-419.56787109375,298.2470703125,0.4775809943675995,0.050000000745058,0.0491879992187023,293.14361572265625,297.1499938964844,293.1499938964844,0.2738613486289978,-3982.6962890625,304.1419372558594,0.9481942653656006,0.3624222576618194,0.2535800039768219,293.2117614746094,297.1499938964844,293.1499938964844,0.3100923597812652,-5941.91357421875,304.1568908691406,0.9794086813926696,0.3979606330394745,0.3778878450393677,293.2880859375,297.1499938964844,293.1499938964844,0.0074979541823267,-2566.736572265625,300.2576904296875,0.4775809943675995,0.050000000745058,0.2333266884088516,291.15093994140625,291.1499938964844,264.7374572753906,263.4883728027344,281.3268737792969,293.44708251953125,291.15057373046875,1.0,0.2705539166927337,0.8295561075210571,0.8295561075210571,1.0,1.0,-1.196336030960083,0.5051597952842712,0.6911762952804565,0.2445224523544311,0.0,0.0,0.520928680896759,55.535606384277344,70.0,-6.074068546295166,-11829.701171875,210.19644165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.2636380195617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851189851760864,0.4851244688034057,-5.5031450756359845e-06,0.0,0.0002675590512808,0.0,0.0,28.346410751342773,0.0,0.0,0.0,0.3645162880420685,4.0,0.0,1.0
387120,293.1619567871094,297.1499938964844,293.1499938964844,0.0444917529821395,-1302.1956787109375,304.150390625,0.5974029302597046,0.0902187973260879,0.082857109606266,293.7987060546875,297.1499938964844,293.1499938964844,0.0054302746430039,-419.56787109375,298.2470703125,0.4775809943675995,0.050000000745058,0.0491879992187023,293.14361572265625,297.1499938964844,293.1499938964844,0.2738613486289978,-3982.6962890625,304.1419372558594,0.9481942653656006,0.3624222576618194,0.2535800039768219,293.2117614746094,297.1499938964844,293.1499938964844,0.3100923597812652,-5941.91357421875,304.1568908691406,0.9794086813926696,0.3979606330394745,0.3778878450393677,293.2880859375,297.1499938964844,293.1499938964844,0.0074979541823267,-2566.736572265625,300.2576904296875,0.4775809943675995,0.050000000745058,0.2333266884088516,291.15093994140625,291.1499938964844,264.7374572753906,263.4883728027344,281.3268737792969,293.44708251953125,291.15057373046875,1.0,0.2705539166927337,0.8295561075210571,0.8295561075210571,1.0,1.0,-1.196336030960083,0.5051597952842712,0.6911762952804565,0.2445224523544311,0.0,0.0,0.520928680896759,55.535606384277344,70.0,-6.074068546295166,-11829.701171875,210.19644165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.2636380195617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851189851760864,0.4851244688034057,-5.5031450756359845e-06,0.0,0.0002675590512808,0.0,0.0,28.346410751342773,0.0,0.0,0.0,0.3645162880420685,4.0,0.0,1.0
387180,293.1604309082031,297.1499938964844,293.1499938964844,0.0445181317627429,-1302.6729736328125,304.1502380371094,0.5964584946632385,0.090224876999855,0.0828697457909584,293.80908203125,297.1499938964844,293.1499938964844,0.0052085490897297,-404.6812438964844,297.99200439453125,0.4767839014530182,0.050000000745058,0.0492034144699573,293.1281433105469,297.1499938964844,293.1499938964844,0.2769336104393005,-4018.6220703125,304.1395263671875,0.9498021602630616,0.3657188713550567,0.255856454372406,293.21142578125,297.1499938964844,293.1499938964844,0.3087257146835327,-5921.302734375,304.1568603515625,0.9770213961601256,0.3964637219905853,0.3764918744564056,293.28778076171875,297.1499938964844,293.1499938964844,0.0074477484449744,-2554.873291015625,300.2097473144531,0.4767839014530182,0.050000000745058,0.2333998084068298,291.1479797363281,291.1499938964844,264.7882995605469,263.532958984375,281.3531799316406,293.4407653808594,291.1477355957031,1.0,0.2712391018867492,0.8291762471199036,0.8291762471199036,1.0,1.0,-1.197514533996582,0.5053072571754456,0.6922073364257812,0.2458032220602035,0.0,0.0,0.5214052200317383,55.968841552734375,73.0,-4.298203468322754,-11808.7197265625,211.4778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798583984375,307.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.2628125250339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857487082481384,0.4857542216777801,-5.505716217157897e-06,0.0,0.0002667212975211,0.0,0.0,28.405319213867188,0.0,0.0,0.0,0.3647120594978332,4.0,0.0,1.0
387240,293.1604309082031,297.1499938964844,293.1499938964844,0.0445181317627429,-1302.6729736328125,304.1502380371094,0.5964584946632385,0.090224876999855,0.0828697457909584,293.80908203125,297.1499938964844,293.1499938964844,0.0052085490897297,-404.6812438964844,297.99200439453125,0.4767839014530182,0.050000000745058,0.0492034144699573,293.1281433105469,297.1499938964844,293.1499938964844,0.2769336104393005,-4018.6220703125,304.1395263671875,0.9498021602630616,0.3657188713550567,0.255856454372406,293.21142578125,297.1499938964844,293.1499938964844,0.3087257146835327,-5921.302734375,304.1568603515625,0.9770213961601256,0.3964637219905853,0.3764918744564056,293.28778076171875,297.1499938964844,293.1499938964844,0.0074477484449744,-2554.873291015625,300.2097473144531,0.4767839014530182,0.050000000745058,0.2333998084068298,291.1479797363281,291.1499938964844,264.7882995605469,263.532958984375,281.3531799316406,293.4407653808594,291.1477355957031,1.0,0.2712391018867492,0.8291762471199036,0.8291762471199036,1.0,1.0,-1.197514533996582,0.5053072571754456,0.6922073364257812,0.2458032220602035,0.0,0.0,0.5214052200317383,55.968841552734375,73.0,-4.298203468322754,-11808.7197265625,211.4778594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798583984375,307.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.2628125250339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857487082481384,0.4857542216777801,-5.505716217157897e-06,0.0,0.0002667212975211,0.0,0.0,28.405319213867188,0.0,0.0,0.0,0.3647120594978332,4.0,0.0,1.0
387300,293.1596984863281,297.1499938964844,293.1499938964844,0.0445401445031166,-1303.050537109375,304.150146484375,0.595941424369812,0.0902381315827369,0.0828872695565223,293.81414794921875,297.1499938964844,293.1499938964844,0.0050986818969249,-397.1660461425781,297.86358642578125,0.4763199090957641,0.050000000745058,0.0492123551666736,293.1210021972656,297.1499938964844,293.1499938964844,0.2785187065601349,-4037.0498046875,304.1385498046875,0.950520634651184,0.3674038350582123,0.257027119398117,293.2112731933594,297.1499938964844,293.1499938964844,0.3080388605594635,-5910.92724609375,304.1568603515625,0.9757132530212402,0.3957206010818481,0.3758004307746887,293.28759765625,297.1499938964844,293.1499938964844,0.0074229664169251,-2548.9580078125,300.1860046386719,0.4763199090957641,0.050000000745058,0.2334422320127487,291.1468811035156,291.1499938964844,264.81329345703125,263.55487060546875,281.3660888671875,293.4384155273437,291.1466979980469,1.0,0.27162766456604,0.8289863467216492,0.8289863467216492,1.0,1.0,-1.1981725692749023,0.5054301023483276,0.6927425265312195,0.2464089542627334,0.0,0.0,0.5217233300209045,56.21647262573242,73.0,-3.5416078567504883,-11799.4287109375,212.2060394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471130371094,307.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2625141143798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862251579761505,0.4862306714057922,-5.508090453076875e-06,0.0,0.0002664184430614,0.0,0.0,28.451824188232425,0.0,0.0,0.0,0.3648663163185119,4.0,0.0,1.0
387360,293.1589660644531,297.1499938964844,293.1499938964844,0.0445667430758476,-1303.49951171875,304.1500549316406,0.5953866839408875,0.0902561619877815,0.0829107761383056,293.81915283203125,297.1499938964844,293.1499938964844,0.0049894275143742,-389.6039123535156,297.7344665527344,0.4758079648017883,0.050000000745058,0.0492221936583519,293.1142578125,297.1499938964844,293.1499938964844,0.2801222801208496,-4055.62548828125,304.1377258300781,0.9511625170707704,0.3690983355045318,0.2582088410854339,293.2110900878906,297.1499938964844,293.1499938964844,0.30734983086586,-5900.5087890625,304.1568603515625,0.9743212461471558,0.3949806094169616,0.3751129806041717,293.28741455078125,297.1499938964844,293.1499938964844,0.0073983967304229,-2543.05615234375,300.1623840332031,0.4758079648017883,0.050000000745058,0.2334889024496078,291.1460266113281,291.1499938964844,264.8380126953125,263.5765380859375,281.3788452148437,293.4365539550781,291.1458740234375,1.0,0.2720470428466797,0.828789234161377,0.828789234161377,1.0,1.0,-1.198862075805664,0.5055797696113586,0.6932823061943054,0.2469842880964279,0.0,0.0,0.5220774412155151,56.486305236816406,76.0,-2.8467347621917725,-11790.859375,212.990951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413818359375,307.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.2622895836830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867804944515228,0.4867860078811645,-5.51101220480632e-06,0.0,0.0002661905891727,0.0,0.0,28.50676727294922,0.0,0.0,0.0,0.3650482296943664,4.0,0.0,1.0
387420,293.1576538085937,297.1499938964844,293.1499938964844,0.0446279607713222,-1304.519287109375,304.1499328613281,0.5941510200500488,0.0903002843260765,0.0829693749547004,293.8291015625,297.1499938964844,293.1499938964844,0.0047723110765218,-374.321044921875,297.4742126464844,0.4746381640434265,0.050000000745058,0.0492445342242717,293.10211181640625,297.1499938964844,293.1499938964844,0.283342033624649,-4092.7421875,304.136474609375,0.9521840810775756,0.3724718391895294,0.2605748176574707,293.2107238769531,297.1499938964844,293.1499938964844,0.3059652149677276,-5879.54345703125,304.1568908691406,0.9712820649147034,0.393507570028305,0.3737479448318481,293.2870483398437,297.1499938964844,293.1499938964844,0.0073497518897056,-2531.2666015625,300.11541748046875,0.4746381640434265,0.050000000745058,0.2335948795080185,291.1449584960937,291.1499938964844,264.88653564453125,263.619140625,281.4036865234375,293.43408203125,291.1448974609375,1.0,0.2729710638523102,0.8283950686454773,0.8283950686454773,1.0,1.0,-1.2002880573272705,0.5059419870376587,0.6943460702896118,0.2480268478393554,0.0,0.0,0.522832989692688,57.09126281738281,79.0,-1.5953619480133057,-11775.48046875,214.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,307.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.2620320618152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880224466323852,0.488027960062027,-5.517878435057355e-06,0.0,0.0002659292367752,0.0,0.0,28.631336212158203,0.0,0.0,0.0,0.3654597103595733,4.0,0.0,1.0
387480,293.1576538085937,297.1499938964844,293.1499938964844,0.0446279607713222,-1304.519287109375,304.1499328613281,0.5941510200500488,0.0903002843260765,0.0829693749547004,293.8291015625,297.1499938964844,293.1499938964844,0.0047723110765218,-374.321044921875,297.4742126464844,0.4746381640434265,0.050000000745058,0.0492445342242717,293.10211181640625,297.1499938964844,293.1499938964844,0.283342033624649,-4092.7421875,304.136474609375,0.9521840810775756,0.3724718391895294,0.2605748176574707,293.2107238769531,297.1499938964844,293.1499938964844,0.3059652149677276,-5879.54345703125,304.1568908691406,0.9712820649147034,0.393507570028305,0.3737479448318481,293.2870483398437,297.1499938964844,293.1499938964844,0.0073497518897056,-2531.2666015625,300.11541748046875,0.4746381640434265,0.050000000745058,0.2335948795080185,291.1449584960937,291.1499938964844,264.88653564453125,263.619140625,281.4036865234375,293.43408203125,291.1448974609375,1.0,0.2729710638523102,0.8283950686454773,0.8283950686454773,1.0,1.0,-1.2002880573272705,0.5059419870376587,0.6943460702896118,0.2480268478393554,0.0,0.0,0.522832989692688,57.09126281738281,79.0,-1.5953619480133057,-11775.48046875,214.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,307.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.2620320618152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880224466323852,0.488027960062027,-5.517878435057355e-06,0.0,0.0002659292367752,0.0,0.0,28.631336212158203,0.0,0.0,0.0,0.3654597103595733,4.0,0.0,1.0
387540,293.1564636230469,297.1499938964844,293.1499938964844,0.0446931421756744,-1305.591796875,304.1498718261719,0.592715859413147,0.0903468132019043,0.0830361247062683,293.8389587402344,297.1499938964844,293.1499938964844,0.0045569492504,-358.8408203125,297.2111511230469,0.4732530117034912,0.050000000745058,0.049270711839199,293.0919189453125,297.1499938964844,293.1499938964844,0.2865150570869446,-4129.09423828125,304.1357116699219,0.9527831673622132,0.3757617771625519,0.2628980875015259,293.2103576660156,297.1499938964844,293.1499938964844,0.3045710325241089,-5858.39501953125,304.15692138671875,0.967872142791748,0.3920411169528961,0.3723937571048736,293.2867431640625,297.1499938964844,293.1499938964844,0.0073017072863876,-2519.489013671875,300.06866455078125,0.4732530117034912,0.050000000745058,0.2337190359830856,291.1446533203125,291.1499938964844,264.9339599609375,263.6607666015625,281.42755126953125,293.4332275390625,291.1446533203125,1.0,0.2740080952644348,0.8280009031295776,0.8280009031295776,1.0,1.0,-1.201712131500244,0.506361186504364,0.6953509449958801,0.2489029616117477,0.0,0.0,0.5235739350318909,57.789154052734375,82.0,-0.4774576425552368,-11761.982421875,216.6277008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.76171875,18000.0,0.0,0.0,0.2620007991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893033504486084,0.4893088638782501,-5.525307642528787e-06,0.0,0.0002658975136,0.0,0.0,28.76168632507324,0.0,0.0,0.0,0.3658889234066009,4.0,0.0,1.0
387600,293.1564636230469,297.1499938964844,293.1499938964844,0.0446931421756744,-1305.591796875,304.1498718261719,0.592715859413147,0.0903468132019043,0.0830361247062683,293.8389587402344,297.1499938964844,293.1499938964844,0.0045569492504,-358.8408203125,297.2111511230469,0.4732530117034912,0.050000000745058,0.049270711839199,293.0919189453125,297.1499938964844,293.1499938964844,0.2865150570869446,-4129.09423828125,304.1357116699219,0.9527831673622132,0.3757617771625519,0.2628980875015259,293.2103576660156,297.1499938964844,293.1499938964844,0.3045710325241089,-5858.39501953125,304.15692138671875,0.967872142791748,0.3920411169528961,0.3723937571048736,293.2867431640625,297.1499938964844,293.1499938964844,0.0073017072863876,-2519.489013671875,300.06866455078125,0.4732530117034912,0.050000000745058,0.2337190359830856,291.1446533203125,291.1499938964844,264.9339599609375,263.6607666015625,281.42755126953125,293.4332275390625,291.1446533203125,1.0,0.2740080952644348,0.8280009031295776,0.8280009031295776,1.0,1.0,-1.201712131500244,0.506361186504364,0.6953509449958801,0.2489029616117477,0.0,0.0,0.5235739350318909,57.789154052734375,82.0,-0.4774576425552368,-11761.982421875,216.6277008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,307.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.76171875,18000.0,0.0,0.0,0.2620007991790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893033504486084,0.4893088638782501,-5.525307642528787e-06,0.0,0.0002658975136,0.0,0.0,28.76168632507324,0.0,0.0,0.0,0.3658889234066009,4.0,0.0,1.0
387660,293.15545654296875,297.1499938964844,293.1499938964844,0.0447546206414699,-1306.5926513671875,304.1498107910156,0.591059684753418,0.0903866216540336,0.0831026583909988,293.8487548828125,297.1499938964844,293.1499938964844,0.0043428651988506,-343.1557006835937,296.9452209472656,0.471635639667511,0.050000000745058,0.0493008270859718,293.08367919921875,297.1499938964844,293.1499938964844,0.2895791828632355,-4163.99609375,304.1353759765625,0.9529120922088624,0.3789086639881134,0.2651350200176239,293.21002197265625,297.1499938964844,293.1499938964844,0.3031662404537201,-5837.0498046875,304.1569519042969,0.96407550573349,0.3905778229236603,0.3710472881793976,293.2865295410156,297.1499938964844,293.1499938964844,0.0072541092522442,-2507.695068359375,300.0219116210937,0.471635639667511,0.050000000745058,0.233861893415451,291.14508056640625,291.1499938964844,264.9802551269531,263.70147705078125,281.450439453125,293.4337158203125,291.1451416015625,1.0,0.2751518785953522,0.8275975584983826,0.8275975584983826,1.0,1.0,-1.2030686140060425,0.5068063139915466,0.6962622404098511,0.2495969980955124,0.0,0.0,0.5242090225219727,58.58174133300781,85.0,0.5355491638183594,-11749.6826171875,218.7173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.2621437609195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904622137546539,0.4904677271842956,-5.532336672331439e-06,0.0,0.0002660425961948,0.0,0.0,28.881282806396484,0.0,0.0,0.0,0.3662813901901245,4.0,0.0,1.0
387720,293.15545654296875,297.1499938964844,293.1499938964844,0.0447546206414699,-1306.5926513671875,304.1498107910156,0.591059684753418,0.0903866216540336,0.0831026583909988,293.8487548828125,297.1499938964844,293.1499938964844,0.0043428651988506,-343.1557006835937,296.9452209472656,0.471635639667511,0.050000000745058,0.0493008270859718,293.08367919921875,297.1499938964844,293.1499938964844,0.2895791828632355,-4163.99609375,304.1353759765625,0.9529120922088624,0.3789086639881134,0.2651350200176239,293.21002197265625,297.1499938964844,293.1499938964844,0.3031662404537201,-5837.0498046875,304.1569519042969,0.96407550573349,0.3905778229236603,0.3710472881793976,293.2865295410156,297.1499938964844,293.1499938964844,0.0072541092522442,-2507.695068359375,300.0219116210937,0.471635639667511,0.050000000745058,0.233861893415451,291.14508056640625,291.1499938964844,264.9802551269531,263.70147705078125,281.450439453125,293.4337158203125,291.1451416015625,1.0,0.2751518785953522,0.8275975584983826,0.8275975584983826,1.0,1.0,-1.2030686140060425,0.5068063139915466,0.6962622404098511,0.2495969980955124,0.0,0.0,0.5242090225219727,58.58174133300781,85.0,0.5355491638183594,-11749.6826171875,218.7173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.2621437609195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904622137546539,0.4904677271842956,-5.532336672331439e-06,0.0,0.0002660425961948,0.0,0.0,28.881282806396484,0.0,0.0,0.0,0.3662813901901245,4.0,0.0,1.0
387780,293.1546630859375,297.1499938964844,293.1499938964844,0.0448040775954723,-1307.3863525390625,304.1497802734375,0.5891569256782532,0.0904091447591781,0.0831600651144981,293.8587341308594,297.1499938964844,293.1499938964844,0.0041291117668151,-327.2223815917969,296.6757507324219,0.4697608351707458,0.050000000745058,0.0493350550532341,293.077392578125,297.1499938964844,293.1499938964844,0.2924827337265014,-4196.884765625,304.1354064941406,0.9525298476219176,0.3818663358688354,0.2672501504421234,293.2097473144531,297.1499938964844,293.1499938964844,0.3017492890357971,-5815.4833984375,304.156982421875,0.9598740935325624,0.3891144096851349,0.3697055578231811,293.2864990234375,297.1499938964844,293.1499938964844,0.0072068176232278,-2495.85546875,299.9750366210937,0.4697608351707458,0.050000000745058,0.2340242564678192,291.14617919921875,291.1499938964844,265.02545166015625,263.74127197265625,281.4724426269531,293.435546875,291.14630126953125,1.0,0.2763996720314026,0.8271941542625427,0.8271941542625427,1.0,1.0,-1.2043019533157349,0.5072484016418457,0.6970535516738892,0.2501090168952942,0.0,0.0,0.5246502757072449,59.47283554077149,88.0,1.464847445487976,-11737.8203125,220.9704742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,307.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.2624097764492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913446009159088,0.4913501441478729,-5.53803647562745e-06,0.0,0.0002663125633262,0.0,0.0,28.974092483520508,0.0,0.0,0.0,0.3665846288204193,4.0,0.0,1.0
387840,293.1546630859375,297.1499938964844,293.1499938964844,0.0448040775954723,-1307.3863525390625,304.1497802734375,0.5891569256782532,0.0904091447591781,0.0831600651144981,293.8587341308594,297.1499938964844,293.1499938964844,0.0041291117668151,-327.2223815917969,296.6757507324219,0.4697608351707458,0.050000000745058,0.0493350550532341,293.077392578125,297.1499938964844,293.1499938964844,0.2924827337265014,-4196.884765625,304.1354064941406,0.9525298476219176,0.3818663358688354,0.2672501504421234,293.2097473144531,297.1499938964844,293.1499938964844,0.3017492890357971,-5815.4833984375,304.156982421875,0.9598740935325624,0.3891144096851349,0.3697055578231811,293.2864990234375,297.1499938964844,293.1499938964844,0.0072068176232278,-2495.85546875,299.9750366210937,0.4697608351707458,0.050000000745058,0.2340242564678192,291.14617919921875,291.1499938964844,265.02545166015625,263.74127197265625,281.4724426269531,293.435546875,291.14630126953125,1.0,0.2763996720314026,0.8271941542625427,0.8271941542625427,1.0,1.0,-1.2043019533157349,0.5072484016418457,0.6970535516738892,0.2501090168952942,0.0,0.0,0.5246502757072449,59.47283554077149,88.0,1.464847445487976,-11737.8203125,220.9704742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,307.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.2624097764492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913446009159088,0.4913501441478729,-5.53803647562745e-06,0.0,0.0002663125633262,0.0,0.0,28.974092483520508,0.0,0.0,0.0,0.3665846288204193,4.0,0.0,1.0
387900,293.15435791015625,297.1499938964844,293.1499938964844,0.0448216572403907,-1307.6627197265625,304.1497802734375,0.5881074070930481,0.0904108807444572,0.0831824466586113,293.86383056640625,297.1499938964844,293.1499938964844,0.0040221898816525,-319.1583251953125,296.5395812988281,0.4687195420265198,0.050000000745058,0.0493537224829196,293.0749816894531,297.1499938964844,293.1499938964844,0.2938632071018219,-4212.45849609375,304.13555908203125,0.952142596244812,0.3832646012306213,0.2682545781135559,293.2096252441406,297.1499938964844,293.1499938964844,0.3010361194610595,-5804.6162109375,304.1570129394531,0.9576206803321838,0.3883816003799438,0.369035542011261,293.2865295410156,297.1499938964844,293.1499938964844,0.0071832435205578,-2489.910400390625,299.95147705078125,0.4687195420265198,0.050000000745058,0.2341128140687942,291.1469421386719,291.1499938964844,265.04766845703125,263.7608337402344,281.4831848144531,293.4369506835937,291.1471252441406,1.0,0.2770609557628631,0.8269924521446228,0.8269924521446228,1.0,1.0,-1.204858899116516,0.5074595808982849,0.697399377822876,0.2503006756305694,0.0,0.0,0.5247750282287598,59.95561599731445,88.0,1.8811516761779783,-11731.7958984375,222.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,307.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.2625713944435119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916386902332306,0.4916442036628723,-5.540119673241861e-06,0.0,0.0002664765634108,0.0,0.0,29.0058822631836,0.0,0.0,0.0,0.3666879832744598,4.0,0.0,1.0
387960,293.15411376953125,297.1499938964844,293.1499938964844,0.0448332875967025,-1307.839599609375,304.1498107910156,0.586990475654602,0.0904048308730125,0.0831992700695991,293.8689880371094,297.1499938964844,293.1499938964844,0.0039152042008936,-311.0313415527344,296.4024658203125,0.4676043689250946,0.050000000745058,0.0493734329938888,293.0729675292969,297.1499938964844,293.1499938964844,0.2951928973197937,-4227.42236328125,304.1357727050781,0.9516250491142272,0.3846082389354706,0.2692215740680694,293.20953369140625,297.1499938964844,293.1499938964844,0.3003198206424713,-5793.69287109375,304.15704345703125,0.9552661180496216,0.3876475691795349,0.3683655261993408,293.2866516113281,297.1499938964844,293.1499938964844,0.0071597038768231,-2483.947265625,299.9278564453125,0.4676043689250946,0.050000000745058,0.2342063039541244,291.1478271484375,291.1499938964844,265.069580078125,263.7801818847656,281.4937744140625,293.4385986328125,291.1480407714844,1.0,0.2777465581893921,0.826788067817688,0.826788067817688,1.0,1.0,-1.205371618270874,0.5076599717140198,0.6977115869522095,0.250453770160675,0.0,0.0,0.5248246788978577,60.46335220336914,91.0,2.2600080966949463,-11725.5869140625,223.37454223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,307.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.2627424299716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918136596679687,0.4918192028999328,-5.541556674870662e-06,0.0,0.0002666501677595,0.0,0.0,29.025684356689453,0.0,0.0,0.0,0.3667518496513366,4.0,0.0,1.0
388020,293.1537780761719,297.1499938964844,293.1499938964844,0.0448377914726734,-1307.8818359375,304.1498718261719,0.5845683813095093,0.090368628501892,0.0832147672772407,293.8794250488281,297.1499938964844,293.1499938964844,0.0037008158396929,-294.5865783691406,296.12548828125,0.465148776769638,0.050000000745058,0.0494157448410987,293.07012939453125,297.1499938964844,293.1499938964844,0.297708660364151,-4255.6376953125,304.1363220214844,0.9502357840538024,0.3871393501758575,0.271049827337265,293.2093505859375,297.1499938964844,293.1499938964844,0.2988797724246979,-5771.71044921875,304.1571044921875,0.9502786993980408,0.3861750066280365,0.3670245409011841,293.2869873046875,297.1499938964844,293.1499938964844,0.007112686522305,-2471.9638671875,299.8802185058594,0.465148776769638,0.050000000745058,0.2344070225954055,291.1499328613281,291.1499938964844,265.1126708984375,263.8182067871094,281.5146179199219,293.4426574707031,291.1501770019531,1.0,0.279183954000473,0.8263793587684631,0.8263793587684631,1.0,1.0,-1.2062668800354004,0.508023738861084,0.6982431411743164,0.2506643533706665,0.0,0.0,0.524695098400116,61.54867172241211,94.0,2.8646364212036133,-11712.38671875,225.9158630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,307.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.2630865275859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917891025543213,0.491794615983963,-5.542343387787696e-06,0.0,0.0002669993555173,0.0,0.0,29.02730941772461,0.0,0.0,0.0,0.3667548894882202,4.0,0.0,1.0
388080,293.1537780761719,297.1499938964844,293.1499938964844,0.0448377914726734,-1307.8818359375,304.1498718261719,0.5845683813095093,0.090368628501892,0.0832147672772407,293.8794250488281,297.1499938964844,293.1499938964844,0.0037008158396929,-294.5865783691406,296.12548828125,0.465148776769638,0.050000000745058,0.0494157448410987,293.07012939453125,297.1499938964844,293.1499938964844,0.297708660364151,-4255.6376953125,304.1363220214844,0.9502357840538024,0.3871393501758575,0.271049827337265,293.2093505859375,297.1499938964844,293.1499938964844,0.2988797724246979,-5771.71044921875,304.1571044921875,0.9502786993980408,0.3861750066280365,0.3670245409011841,293.2869873046875,297.1499938964844,293.1499938964844,0.007112686522305,-2471.9638671875,299.8802185058594,0.465148776769638,0.050000000745058,0.2344070225954055,291.1499328613281,291.1499938964844,265.1126708984375,263.8182067871094,281.5146179199219,293.4426574707031,291.1501770019531,1.0,0.279183954000473,0.8263793587684631,0.8263793587684631,1.0,1.0,-1.2062668800354004,0.508023738861084,0.6982431411743164,0.2506643533706665,0.0,0.0,0.524695098400116,61.54867172241211,94.0,2.8646364212036133,-11712.38671875,225.9158630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,307.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.2630865275859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917891025543213,0.491794615983963,-5.542343387787696e-06,0.0,0.0002669993555173,0.0,0.0,29.02730941772461,0.0,0.0,0.0,0.3667548894882202,4.0,0.0,1.0
