time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388140,293.1536560058594,297.1499938964844,293.1499938964844,0.044813472777605,-1307.44775390625,304.14996337890625,0.581886351108551,0.0902953147888183,0.0832015573978424,293.8900451660156,297.1499938964844,293.1499938964844,0.003485600464046,-277.8908996582031,295.8446350097656,0.4623606503009796,0.050000000745058,0.0494620203971862,293.06866455078125,297.1499938964844,293.1499938964844,0.3000277280807495,-4281.53955078125,304.13702392578125,0.9483750462532043,0.3894650042057037,0.2727340757846832,293.209228515625,297.1499938964844,293.1499938964844,0.2974307239055633,-5749.5634765625,304.1571350097656,0.9449273347854614,0.3846946656703949,0.3656806051731109,293.2875366210937,297.1499938964844,293.1499938964844,0.007065744139254,-2459.9111328125,299.8320007324219,0.4623606503009796,0.050000000745058,0.2346265316009521,291.1523132324219,291.1499938964844,265.1546936035156,263.8554077148437,281.53521728515625,293.4474792480469,291.1525573730469,1.0,0.2807109951972961,0.8259706497192383,0.8259706497192383,1.0,1.0,-1.2069785594940186,0.5083212852478027,0.6986572742462158,0.2507801949977875,0.0,0.0,0.5242254734039307,62.73032379150391,97.0,3.267634153366089,-11697.69921875,228.59356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,307.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.2633953690528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911971688270569,0.491202712059021,-5.5398977565346286e-06,0.0,0.0002673128037713,0.0,0.0,28.97110176086425,0.0,0.0,0.0,0.3665680289268493,4.0,0.0,1.0
388200,293.1536560058594,297.1499938964844,293.1499938964844,0.044813472777605,-1307.44775390625,304.14996337890625,0.581886351108551,0.0902953147888183,0.0832015573978424,293.8900451660156,297.1499938964844,293.1499938964844,0.003485600464046,-277.8908996582031,295.8446350097656,0.4623606503009796,0.050000000745058,0.0494620203971862,293.06866455078125,297.1499938964844,293.1499938964844,0.3000277280807495,-4281.53955078125,304.13702392578125,0.9483750462532043,0.3894650042057037,0.2727340757846832,293.209228515625,297.1499938964844,293.1499938964844,0.2974307239055633,-5749.5634765625,304.1571350097656,0.9449273347854614,0.3846946656703949,0.3656806051731109,293.2875366210937,297.1499938964844,293.1499938964844,0.007065744139254,-2459.9111328125,299.8320007324219,0.4623606503009796,0.050000000745058,0.2346265316009521,291.1523132324219,291.1499938964844,265.1546936035156,263.8554077148437,281.53521728515625,293.4474792480469,291.1525573730469,1.0,0.2807109951972961,0.8259706497192383,0.8259706497192383,1.0,1.0,-1.2069785594940186,0.5083212852478027,0.6986572742462158,0.2507801949977875,0.0,0.0,0.5242254734039307,62.73032379150391,97.0,3.267634153366089,-11697.69921875,228.59356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,307.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.2633953690528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911971688270569,0.491202712059021,-5.5398977565346286e-06,0.0,0.0002673128037713,0.0,0.0,28.97110176086425,0.0,0.0,0.0,0.3665680289268493,4.0,0.0,1.0
388260,293.1537780761719,297.1499938964844,293.1499938964844,0.0447588004171848,-1306.5150146484375,304.1500549316406,0.5789616703987122,0.0901830047369003,0.0831571966409683,293.9008178710937,297.1499938964844,293.1499938964844,0.0032691666856408,-260.9443054199219,295.5598449707031,0.4593865871429443,0.050000000745058,0.0495120324194431,293.0682373046875,297.1499938964844,293.1499938964844,0.3021765649318695,-4305.46435546875,304.13775634765625,0.946103036403656,0.3916148841381073,0.2742941677570343,293.20916748046875,297.1499938964844,293.1499938964844,0.295975923538208,-5727.3037109375,304.1571960449219,0.9392604231834412,0.3832057416439056,0.3643324077129364,293.28826904296875,297.1499938964844,293.1499938964844,0.0070188581012189,-2447.7978515625,299.7831420898437,0.4593865871429443,0.050000000745058,0.2348637580871582,291.1548156738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5557861328125,293.45294189453125,291.1550598144531,1.0,0.2823223173618316,0.8255626559257507,0.8255626559257507,1.0,1.0,-1.2075245380401611,0.5085460543632507,0.6989784836769104,0.2508482336997986,0.0,0.0,0.5234118700027466,64.00395202636719,100.0,3.4413387775421143,-11681.1748046875,231.4041442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,307.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.2636256814002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900179505348205,0.4900234639644623,-5.534047431865474e-06,0.0,0.0002675465657375,0.0,0.0,28.85496711730957,0.0,0.0,0.0,0.3661841750144958,4.0,0.0,1.0
388320,293.1537780761719,297.1499938964844,293.1499938964844,0.0447588004171848,-1306.5150146484375,304.1500549316406,0.5789616703987122,0.0901830047369003,0.0831571966409683,293.9008178710937,297.1499938964844,293.1499938964844,0.0032691666856408,-260.9443054199219,295.5598449707031,0.4593865871429443,0.050000000745058,0.0495120324194431,293.0682373046875,297.1499938964844,293.1499938964844,0.3021765649318695,-4305.46435546875,304.13775634765625,0.946103036403656,0.3916148841381073,0.2742941677570343,293.20916748046875,297.1499938964844,293.1499938964844,0.295975923538208,-5727.3037109375,304.1571960449219,0.9392604231834412,0.3832057416439056,0.3643324077129364,293.28826904296875,297.1499938964844,293.1499938964844,0.0070188581012189,-2447.7978515625,299.7831420898437,0.4593865871429443,0.050000000745058,0.2348637580871582,291.1548156738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5557861328125,293.45294189453125,291.1550598144531,1.0,0.2823223173618316,0.8255626559257507,0.8255626559257507,1.0,1.0,-1.2075245380401611,0.5085460543632507,0.6989784836769104,0.2508482336997986,0.0,0.0,0.5234118700027466,64.00395202636719,100.0,3.4413387775421143,-11681.1748046875,231.4041442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,307.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.2636256814002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900179505348205,0.4900234639644623,-5.534047431865474e-06,0.0,0.0002675465657375,0.0,0.0,28.85496711730957,0.0,0.0,0.0,0.3661841750144958,4.0,0.0,1.0
388380,293.154052734375,297.1499938964844,293.1499938964844,0.0446740351617336,-1305.090576171875,304.1501770019531,0.5758139491081238,0.0900316536426544,0.0830810815095901,293.91168212890625,297.1499938964844,293.1499938964844,0.0030510956421494,-243.74420166015625,295.2711486816406,0.4563272595405578,0.050000000745058,0.0495656058192253,293.0686340332031,297.1499938964844,293.1499938964844,0.3041765093803406,-4327.6767578125,304.13848876953125,0.943467915058136,0.3936050534248352,0.2757444083690643,293.20916748046875,297.1499938964844,293.1499938964844,0.2945193648338318,-5704.998046875,304.1572265625,0.9333348870277404,0.3817080557346344,0.3629795014858246,293.2891540527344,297.1499938964844,293.1499938964844,0.006972043775022,-2435.64111328125,299.73358154296875,0.4563272595405578,0.050000000745058,0.235117882490158,291.1572570800781,291.1499938964844,265.2357482910156,263.9273681640625,281.57647705078125,293.4588928222656,291.1575012207031,1.0,0.2840132117271423,0.8251546621322632,0.8251546621322632,1.0,1.0,-1.207919359207153,0.5086958408355713,0.6992235779762268,0.2508971989154815,0.0,0.0,0.5222743153572083,65.36595916748047,103.0,3.390127420425415,-11662.6318359375,234.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,307.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2637436389923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882743656635284,0.4882799088954925,-5.524875177798094e-06,0.0,0.0002676662697922,0.0,0.0,28.681446075439453,0.0,0.0,0.0,0.3656107187271118,4.0,0.0,1.0
388440,293.154052734375,297.1499938964844,293.1499938964844,0.0446740351617336,-1305.090576171875,304.1501770019531,0.5758139491081238,0.0900316536426544,0.0830810815095901,293.91168212890625,297.1499938964844,293.1499938964844,0.0030510956421494,-243.74420166015625,295.2711486816406,0.4563272595405578,0.050000000745058,0.0495656058192253,293.0686340332031,297.1499938964844,293.1499938964844,0.3041765093803406,-4327.6767578125,304.13848876953125,0.943467915058136,0.3936050534248352,0.2757444083690643,293.20916748046875,297.1499938964844,293.1499938964844,0.2945193648338318,-5704.998046875,304.1572265625,0.9333348870277404,0.3817080557346344,0.3629795014858246,293.2891540527344,297.1499938964844,293.1499938964844,0.006972043775022,-2435.64111328125,299.73358154296875,0.4563272595405578,0.050000000745058,0.235117882490158,291.1572570800781,291.1499938964844,265.2357482910156,263.9273681640625,281.57647705078125,293.4588928222656,291.1575012207031,1.0,0.2840132117271423,0.8251546621322632,0.8251546621322632,1.0,1.0,-1.207919359207153,0.5086958408355713,0.6992235779762268,0.2508971989154815,0.0,0.0,0.5222743153572083,65.36595916748047,103.0,3.390127420425415,-11662.6318359375,234.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,307.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.2637436389923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882743656635284,0.4882799088954925,-5.524875177798094e-06,0.0,0.0002676662697922,0.0,0.0,28.681446075439453,0.0,0.0,0.0,0.3656107187271118,4.0,0.0,1.0
388500,293.1542358398437,297.1499938964844,293.1499938964844,0.0446205511689186,-1304.19775390625,304.1502380371094,0.5741605162620544,0.089941419661045,0.0830310806632042,293.91717529296875,297.1499938964844,293.1499938964844,0.0029413423035293,-235.05001831054688,295.125244140625,0.4547725319862366,0.050000000745058,0.0495937168598175,293.0691223144531,297.1499938964844,293.1499938964844,0.3051207959651947,-4338.14599609375,304.1388854980469,0.942018985748291,0.3945377469062805,0.2764277458190918,293.2091979980469,297.1499938964844,293.1499938964844,0.2937915623188019,-5693.845703125,304.1572265625,0.930293083190918,0.3809559643268585,0.3623012900352478,293.2896423339844,297.1499938964844,293.1499938964844,0.0069486759603023,-2429.55322265625,299.7085266113281,0.4547725319862366,0.050000000745058,0.2352512329816818,291.1584167480469,291.1499938964844,265.2554016113281,263.94488525390625,281.5868835449219,293.4620056152344,291.1586608886719,1.0,0.2848876714706421,0.824950635433197,0.824950635433197,1.0,1.0,-1.2080594301223757,0.5087409019470215,0.6993184685707092,0.2509182691574096,0.0,0.0,0.5215922594070435,66.07996368408203,103.0,3.2942452430725098,-11652.54296875,235.862533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,307.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.515625,18000.0,0.0,0.0,0.2637516260147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872032701969147,0.4872087836265564,-5.519108526641503e-06,0.0,0.0002676743606571,0.0,0.0,28.574567794799805,0.0,0.0,0.0,0.3652571141719818,4.0,0.0,1.0
388560,293.15447998046875,297.1499938964844,293.1499938964844,0.0445602349936962,-1303.1939697265625,304.1502990722656,0.5724596381187439,0.0898421928286552,0.0829736739397049,293.9226379394531,297.1499938964844,293.1499938964844,0.0028310664929449,-226.2942047119141,294.9783935546875,0.4532065391540527,0.050000000745058,0.0496226735413074,293.06982421875,297.1499938964844,293.1499938964844,0.3060281276702881,-4348.193359375,304.1392517089844,0.9404882192611694,0.3954283893108368,0.2770831286907196,293.2091979980469,297.1499938964844,293.1499938964844,0.2930644750595093,-5682.69970703125,304.1572265625,0.9272129535675048,0.3802018463611603,0.3616219758987427,293.2901916503906,297.1499938964844,293.1499938964844,0.0069253342226147,-2423.45947265625,299.68328857421875,0.4532065391540527,0.050000000745058,0.2353886067867279,291.1595458984375,291.1499938964844,265.2747802734375,263.9621887207031,281.59735107421875,293.4652709960937,291.1597595214844,1.0,0.2857800424098968,0.8247478008270264,0.8247478008270264,1.0,1.0,-1.2081613540649414,0.5087656378746033,0.6993957757949829,0.2509393095970154,0.0,0.0,0.5208433866500854,66.81501770019531,106.0,3.165954351425171,-11641.9013671875,237.4104156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,307.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.478515625,18000.0,0.0,0.0,0.2637237012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860147535800934,0.4860202670097351,-5.512647021532757e-06,0.0,0.00026764604263,0.0,0.0,28.45597267150879,0.0,0.0,0.0,0.3648642003536224,4.0,0.0,1.0
388620,293.155029296875,297.1499938964844,293.1499938964844,0.0444198474287986,-1300.86669921875,304.15045166015625,0.5689221024513245,0.0896173417568206,0.082837238907814,293.93365478515625,297.1499938964844,293.1499938964844,0.0026087386067956,-208.59371948242188,294.68170166015625,0.4500484466552734,0.050000000745058,0.0496831536293029,293.0717468261719,297.1499938964844,293.1499938964844,0.3077224493026733,-4366.91650390625,304.1400146484375,0.9371776580810548,0.3970713019371032,0.2783021926879883,293.20928955078125,297.1499938964844,293.1499938964844,0.2916133999824524,-5660.4423828125,304.1572570800781,0.9209755063056946,0.3786875307559967,0.3602601289749145,293.2913513183594,297.1499938964844,293.1499938964844,0.0068787285126745,-2411.257568359375,299.6321716308594,0.4500484466552734,0.050000000745058,0.2356754839420318,291.1615600585937,291.1499938964844,265.3128662109375,263.9962463378906,281.6185607910156,293.4721069335937,291.1617736816406,1.0,0.2876176536083221,0.8243420720100403,0.8243420720100403,1.0,1.0,-1.2082432508468628,0.508747935295105,0.6994953751564026,0.250984787940979,0.0,0.0,0.5191603302955627,68.3490982055664,109.0,2.840520143508911,-11618.8232421875,240.5938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,307.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.974609375,18000.0,0.0,0.0,0.2635517418384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833118021488189,0.4833173155784607,-5.497807251231279e-06,0.0,0.0002674715069588,0.0,0.0,28.18670463562012,0.0,0.0,0.0,0.3639697432518005,4.0,0.0,1.0
388680,293.155029296875,297.1499938964844,293.1499938964844,0.0444198474287986,-1300.86669921875,304.15045166015625,0.5689221024513245,0.0896173417568206,0.082837238907814,293.93365478515625,297.1499938964844,293.1499938964844,0.0026087386067956,-208.59371948242188,294.68170166015625,0.4500484466552734,0.050000000745058,0.0496831536293029,293.0717468261719,297.1499938964844,293.1499938964844,0.3077224493026733,-4366.91650390625,304.1400146484375,0.9371776580810548,0.3970713019371032,0.2783021926879883,293.20928955078125,297.1499938964844,293.1499938964844,0.2916133999824524,-5660.4423828125,304.1572570800781,0.9209755063056946,0.3786875307559967,0.3602601289749145,293.2913513183594,297.1499938964844,293.1499938964844,0.0068787285126745,-2411.257568359375,299.6321716308594,0.4500484466552734,0.050000000745058,0.2356754839420318,291.1615600585937,291.1499938964844,265.3128662109375,263.9962463378906,281.6185607910156,293.4721069335937,291.1617736816406,1.0,0.2876176536083221,0.8243420720100403,0.8243420720100403,1.0,1.0,-1.2082432508468628,0.508747935295105,0.6994953751564026,0.250984787940979,0.0,0.0,0.5191603302955627,68.3490982055664,109.0,2.840520143508911,-11618.8232421875,240.5938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,307.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.974609375,18000.0,0.0,0.0,0.2635517418384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833118021488189,0.4833173155784607,-5.497807251231279e-06,0.0,0.0002674715069588,0.0,0.0,28.18670463562012,0.0,0.0,0.0,0.3639697432518005,4.0,0.0,1.0
388740,293.1557006835937,297.1499938964844,293.1499938964844,0.0442517027258873,-1298.0902099609375,304.15057373046875,0.5652069449424744,0.0893541052937507,0.0826704278588295,293.9446716308594,297.1499938964844,293.1499938964844,0.0023836644832044,-190.63003540039065,294.3809509277344,0.4468677937984466,0.050000000745058,0.0497471131384372,293.0744323730469,297.1499938964844,293.1499938964844,0.3092361986637115,-4383.58544921875,304.14080810546875,0.933527410030365,0.3985070884227752,0.2793838679790497,293.2093811035156,297.1499938964844,293.1499938964844,0.2901668846607208,-5638.23779296875,304.1572265625,0.9147104620933532,0.3771650791168213,0.3588939905166626,293.2926330566406,297.1499938964844,293.1499938964844,0.006832190323621,-2399.026611328125,299.5802917480469,0.4468677937984466,0.050000000745058,0.2359788864850998,291.163330078125,291.1499938964844,265.3500061035156,264.02960205078125,281.6402282714844,293.4794311523437,291.1634826660156,1.0,0.2895239293575287,0.823936402797699,0.823936402797699,1.0,1.0,-1.2081427574157717,0.5086286067962646,0.6995141506195068,0.2510397136211395,0.0,0.0,0.517255961894989,69.96997833251953,112.0,2.4808366298675537,-11593.072265625,243.8891448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,307.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.2632158994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802234470844269,0.4802289307117462,-5.48073012396344e-06,0.0,0.0002671306720003,0.0,0.0,27.880342483520508,0.0,0.0,0.0,0.3629478514194488,4.0,0.0,1.0
388800,293.1557006835937,297.1499938964844,293.1499938964844,0.0442517027258873,-1298.0902099609375,304.15057373046875,0.5652069449424744,0.0893541052937507,0.0826704278588295,293.9446716308594,297.1499938964844,293.1499938964844,0.0023836644832044,-190.63003540039065,294.3809509277344,0.4468677937984466,0.050000000745058,0.0497471131384372,293.0744323730469,297.1499938964844,293.1499938964844,0.3092361986637115,-4383.58544921875,304.14080810546875,0.933527410030365,0.3985070884227752,0.2793838679790497,293.2093811035156,297.1499938964844,293.1499938964844,0.2901668846607208,-5638.23779296875,304.1572265625,0.9147104620933532,0.3771650791168213,0.3588939905166626,293.2926330566406,297.1499938964844,293.1499938964844,0.006832190323621,-2399.026611328125,299.5802917480469,0.4468677937984466,0.050000000745058,0.2359788864850998,291.163330078125,291.1499938964844,265.3500061035156,264.02960205078125,281.6402282714844,293.4794311523437,291.1634826660156,1.0,0.2895239293575287,0.823936402797699,0.823936402797699,1.0,1.0,-1.2081427574157717,0.5086286067962646,0.6995141506195068,0.2510397136211395,0.0,0.0,0.517255961894989,69.96997833251953,112.0,2.4808366298675537,-11593.072265625,243.8891448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753845214844,307.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.2632158994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802234470844269,0.4802289307117462,-5.48073012396344e-06,0.0,0.0002671306720003,0.0,0.0,27.880342483520508,0.0,0.0,0.0,0.3629478514194488,4.0,0.0,1.0
388860,293.1513061523437,297.1499938964844,293.1499938964844,0.0447722040116786,-1306.68505859375,304.1495056152344,0.5638779997825623,0.0901084169745445,0.0832169279456138,293.94976806640625,297.1499938964844,293.1499938964844,0.0021696246694773,-173.5406036376953,294.0909118652344,0.444124698638916,0.050000000745058,0.0498049594461917,293.0732116699219,297.1499938964844,293.1499938964844,0.3113124966621399,-4406.9111328125,304.140380859375,0.9309661388397216,0.4006801247596741,0.280851662158966,293.2044372558594,297.1499938964844,293.1499938964844,0.2895104885101318,-5628.6943359375,304.1558837890625,0.909921169281006,0.3766718804836273,0.3582883477210998,293.2879333496094,297.1499938964844,293.1499938964844,0.0068055647425353,-2392.284423828125,299.5436096191406,0.444124698638916,0.050000000745058,0.2362532764673233,291.1623229980469,291.1499938964844,265.3866577148437,264.06268310546875,281.6607360839844,293.4866943359375,291.16192626953125,1.0,0.2915006577968597,0.8235362768173218,0.8235362768173218,1.0,1.0,-1.2102315425872805,0.5094740986824036,0.7007573843002319,0.2517153024673462,0.0,0.0,0.5155988335609436,71.47071075439453,115.0,-2.055989980697632,-11578.228515625,247.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,307.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15234375,18000.0,0.0,0.0,0.2627439498901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771275520324707,0.4771330058574676,-5.462695753521984e-06,0.0,0.0002666517102625,0.0,0.0,27.57123565673828,0.0,0.0,0.0,0.3619221448898315,4.0,0.0,1.0
388920,293.1513061523437,297.1499938964844,293.1499938964844,0.0447722040116786,-1306.68505859375,304.1495056152344,0.5638779997825623,0.0901084169745445,0.0832169279456138,293.94976806640625,297.1499938964844,293.1499938964844,0.0021696246694773,-173.5406036376953,294.0909118652344,0.444124698638916,0.050000000745058,0.0498049594461917,293.0732116699219,297.1499938964844,293.1499938964844,0.3113124966621399,-4406.9111328125,304.140380859375,0.9309661388397216,0.4006801247596741,0.280851662158966,293.2044372558594,297.1499938964844,293.1499938964844,0.2895104885101318,-5628.6943359375,304.1558837890625,0.909921169281006,0.3766718804836273,0.3582883477210998,293.2879333496094,297.1499938964844,293.1499938964844,0.0068055647425353,-2392.284423828125,299.5436096191406,0.444124698638916,0.050000000745058,0.2362532764673233,291.1623229980469,291.1499938964844,265.3866577148437,264.06268310546875,281.6607360839844,293.4866943359375,291.16192626953125,1.0,0.2915006577968597,0.8235362768173218,0.8235362768173218,1.0,1.0,-1.2102315425872805,0.5094740986824036,0.7007573843002319,0.2517153024673462,0.0,0.0,0.5155988335609436,71.47071075439453,115.0,-2.055989980697632,-11578.228515625,247.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,307.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15234375,18000.0,0.0,0.0,0.2627439498901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771275520324707,0.4771330058574676,-5.462695753521984e-06,0.0,0.0002666517102625,0.0,0.0,27.57123565673828,0.0,0.0,0.0,0.3619221448898315,4.0,0.0,1.0
388980,293.1498718261719,297.1499938964844,293.1499938964844,0.0451349094510078,-1312.6474609375,304.1490783691406,0.5618575811386108,0.0903683006763458,0.0835921242833137,293.9568176269531,297.1499938964844,293.1499938964844,0.0019481555791571,-155.8398895263672,293.7934265136719,0.441246747970581,0.050000000745058,0.0498686023056507,293.07586669921875,297.1499938964844,293.1499938964844,0.3129633367061615,-4425.17822265625,304.140869140625,0.9276408553123474,0.4020932018756866,0.2819822430610657,293.2023620605469,297.1499938964844,293.1499938964844,0.2887353897094726,-5617.03369140625,304.1552429199219,0.9048976302146912,0.3757178783416748,0.3575344681739807,293.2852783203125,297.1499938964844,293.1499938964844,0.0067728515714406,-2383.875,299.5028076171875,0.441246747970581,0.050000000745058,0.2365551888942718,291.1610717773437,291.1499938964844,265.42333984375,264.0959777832031,281.6863098144531,293.50067138671875,291.1612243652344,1.0,0.2935450971126556,0.8231362104415894,0.8231362104415894,1.0,1.0,-1.211573362350464,0.5099481344223022,0.7016252875328064,0.2523020505905151,0.0,0.0,0.5142697095870972,73.1097412109375,118.0,-0.2699328660964966,-11564.6806640625,251.6252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,307.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2621954083442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749440550804138,0.4749495089054107,-5.449255695566535e-06,0.0,0.0002660949830897,0.0,0.0,27.35133171081543,0.0,0.0,0.0,0.3611747622489929,4.0,0.0,1.0
389040,293.1498718261719,297.1499938964844,293.1499938964844,0.0451349094510078,-1312.6474609375,304.1490783691406,0.5618575811386108,0.0903683006763458,0.0835921242833137,293.9568176269531,297.1499938964844,293.1499938964844,0.0019481555791571,-155.8398895263672,293.7934265136719,0.441246747970581,0.050000000745058,0.0498686023056507,293.07586669921875,297.1499938964844,293.1499938964844,0.3129633367061615,-4425.17822265625,304.140869140625,0.9276408553123474,0.4020932018756866,0.2819822430610657,293.2023620605469,297.1499938964844,293.1499938964844,0.2887353897094726,-5617.03369140625,304.1552429199219,0.9048976302146912,0.3757178783416748,0.3575344681739807,293.2852783203125,297.1499938964844,293.1499938964844,0.0067728515714406,-2383.875,299.5028076171875,0.441246747970581,0.050000000745058,0.2365551888942718,291.1610717773437,291.1499938964844,265.42333984375,264.0959777832031,281.6863098144531,293.50067138671875,291.1612243652344,1.0,0.2935450971126556,0.8231362104415894,0.8231362104415894,1.0,1.0,-1.211573362350464,0.5099481344223022,0.7016252875328064,0.2523020505905151,0.0,0.0,0.5142697095870972,73.1097412109375,118.0,-0.2699328660964966,-11564.6806640625,251.6252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,307.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.2621954083442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749440550804138,0.4749495089054107,-5.449255695566535e-06,0.0,0.0002660949830897,0.0,0.0,27.35133171081543,0.0,0.0,0.0,0.3611747622489929,4.0,0.0,1.0
389100,293.1496276855469,297.1499938964844,293.1499938964844,0.0452240407466888,-1314.09228515625,304.1490783691406,0.5605145692825317,0.0904174447059631,0.0836893990635871,293.9608764648437,297.1499938964844,293.1499938964844,0.0018357165390625,-146.84251403808594,293.6434936523437,0.4397580027580261,0.050000000745058,0.0499028153717517,293.07781982421875,297.1499938964844,293.1499938964844,0.313590258359909,-4431.99755859375,304.1413879394531,0.9256939888000488,0.402644544839859,0.2824236154556274,293.2017822265625,297.1499938964844,293.1499938964844,0.2882348001003265,-5609.34326171875,304.1552124023437,0.9023054242134094,0.3751661777496338,0.3570690453052521,293.2845458984375,297.1499938964844,293.1499938964844,0.0067550935782492,-2379.165283203125,299.4816589355469,0.4397580027580261,0.050000000745058,0.2367174625396728,291.16192626953125,291.1499938964844,265.4416809082031,264.1126708984375,281.6997375488281,293.5079040527344,291.162109375,1.0,0.2945899367332458,0.8229361772537231,0.8229361772537231,1.0,1.0,-1.211897373199463,0.5100176930427551,0.701879620552063,0.2525389790534973,0.0,0.0,0.513390064239502,73.98529052734375,118.0,0.93488609790802,-11553.2998046875,253.5519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,307.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.2618953883647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736074805259704,0.4736129343509674,-5.4422325774794444e-06,0.0,0.0002657905279193,0.0,0.0,27.22239875793457,0.0,0.0,0.0,0.36073699593544,4.0,0.0,1.0
389160,293.14959716796875,297.1499938964844,293.1499938964844,0.0452792719006538,-1314.97998046875,304.1491394042969,0.5590367317199707,0.0904301255941391,0.0837504342198371,293.9651794433594,297.1499938964844,293.1499938964844,0.0017219226574525,-137.73672485351562,293.4921264648437,0.4382559657096863,0.050000000745058,0.0499382801353931,293.0801086425781,297.1499938964844,293.1499938964844,0.3141335546970367,-4437.8671875,304.1419677734375,0.923616588115692,0.4031086564064026,0.2828019559383392,293.201416015625,297.1499938964844,293.1499938964844,0.287706047296524,-5601.1962890625,304.1552124023437,0.8996723890304565,0.3745850622653961,0.3565711975097656,293.2841186523437,297.1499938964844,293.1499938964844,0.0067368117161095,-2374.311767578125,299.4598083496094,0.4382559657096863,0.050000000745058,0.2368857115507125,291.1627197265625,291.1499938964844,265.4599914550781,264.12945556640625,281.71337890625,293.5150146484375,291.1628723144531,1.0,0.295649379491806,0.8227269649505615,0.8227269649505615,1.0,1.0,-1.2120718955993652,0.5100117325782776,0.7020601034164429,0.2527586221694946,0.0,0.0,0.5124580264091492,74.89088439941406,121.0,1.4851897954940796,-11539.6455078125,255.4851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,307.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.703125,18000.0,0.0,0.0,0.2615731358528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721239805221557,0.4721294045448303,-5.434363174572354e-06,0.0,0.0002654634881764,0.0,0.0,27.07938766479492,0.0,0.0,0.0,0.3602536916732788,4.0,0.0,1.0
389220,293.1499328613281,297.1499938964844,293.1499938964844,0.0453155040740966,-1315.5360107421875,304.1493835449219,0.5557959675788879,0.0903724804520607,0.0837941393256187,293.9743957519531,297.1499938964844,293.1499938964844,0.0014910596655681,-119.26358795166016,293.185546875,0.435245931148529,0.050000000745058,0.0500124283134937,293.08544921875,297.1499938964844,293.1499938964844,0.3149941861629486,-4447.05615234375,304.1431884765625,0.9191684126853944,0.4037996828556061,0.2833935022354126,293.2010192871094,297.1499938964844,293.1499938964844,0.2865931987762451,-5584.01123046875,304.15533447265625,0.8942758440971375,0.3733647167682647,0.3555154800415039,293.2839660644531,297.1499938964844,293.1499938964844,0.0066991136409342,-2364.26953125,299.41436767578125,0.435245931148529,0.050000000745058,0.2372374385595321,291.1642761230469,291.1499938964844,265.4966735839844,264.1630859375,281.74127197265625,293.5289611816406,291.1644592285156,1.0,0.2978076934814453,0.8223085999488831,0.8223085999488831,1.0,1.0,-1.21207857131958,0.5098230242729187,0.7022556066513062,0.2531751096248626,0.0,0.0,0.5104474425315857,76.77997589111328,124.0,2.026344060897827,-11508.099609375,259.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,307.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.56640625,18000.0,0.0,0.0,0.2608591914176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689147472381592,0.4689201712608337,-5.417088232206879e-06,0.0,0.0002647389192134,0.0,0.0,26.77044677734375,0.0,0.0,0.0,0.3592045903205871,4.0,0.0,1.0
389280,293.1499328613281,297.1499938964844,293.1499938964844,0.0453155040740966,-1315.5360107421875,304.1493835449219,0.5557959675788879,0.0903724804520607,0.0837941393256187,293.9743957519531,297.1499938964844,293.1499938964844,0.0014910596655681,-119.26358795166016,293.185546875,0.435245931148529,0.050000000745058,0.0500124283134937,293.08544921875,297.1499938964844,293.1499938964844,0.3149941861629486,-4447.05615234375,304.1431884765625,0.9191684126853944,0.4037996828556061,0.2833935022354126,293.2010192871094,297.1499938964844,293.1499938964844,0.2865931987762451,-5584.01123046875,304.15533447265625,0.8942758440971375,0.3733647167682647,0.3555154800415039,293.2839660644531,297.1499938964844,293.1499938964844,0.0066991136409342,-2364.26953125,299.41436767578125,0.435245931148529,0.050000000745058,0.2372374385595321,291.1642761230469,291.1499938964844,265.4966735839844,264.1630859375,281.74127197265625,293.5289611816406,291.1644592285156,1.0,0.2978076934814453,0.8223085999488831,0.8223085999488831,1.0,1.0,-1.21207857131958,0.5098230242729187,0.7022556066513062,0.2531751096248626,0.0,0.0,0.5104474425315857,76.77997589111328,124.0,2.026344060897827,-11508.099609375,259.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,307.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.56640625,18000.0,0.0,0.0,0.2608591914176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689147472381592,0.4689201712608337,-5.417088232206879e-06,0.0,0.0002647389192134,0.0,0.0,26.77044677734375,0.0,0.0,0.0,0.3592045903205871,4.0,0.0,1.0
389340,293.1506652832031,297.1499938964844,293.1499938964844,0.0452722497284412,-1314.78857421875,304.149658203125,0.5522612929344177,0.0902240872383117,0.0837544724345207,293.98419189453125,297.1499938964844,293.1499938964844,0.0012561886105686,-100.47151184082033,292.87432861328125,0.4322535693645477,0.050000000745058,0.0500905849039554,293.0916442871094,297.1499938964844,293.1499938964844,0.3155540823936462,-4452.86865234375,304.14453125,0.9144071340560912,0.4041756391525268,0.283767968416214,293.200927734375,297.1499938964844,293.1499938964844,0.2854280471801758,-5565.9892578125,304.1554870605469,0.8887652158737183,0.3720881938934326,0.3544048964977264,293.2845153808594,297.1499938964844,293.1499938964844,0.0066602192819118,-2353.85595703125,299.3670349121094,0.4322535693645477,0.050000000745058,0.2376081645488739,291.16583251953125,291.1499938964844,265.5333251953125,264.1968994140625,281.7699584960937,293.54266357421875,291.1659851074219,1.0,0.3000154793262481,0.8218902349472046,0.8218902349472046,1.0,1.0,-1.211686611175537,0.5094247460365295,0.7022618651390076,0.2535756826400757,0.0,0.0,0.5082252621650696,78.76668548583984,127.0,2.1110973358154297,-11471.1416015625,263.33026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,307.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.12109375,18000.0,0.0,0.0,0.260046124458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653684198856354,0.4653738141059875,-5.398030680225929e-06,0.0,0.0002639137674123,0.0,0.0,26.431581497192383,0.0,0.0,0.0,0.3580473363399505,4.0,0.0,1.0
389400,293.1506652832031,297.1499938964844,293.1499938964844,0.0452722497284412,-1314.78857421875,304.149658203125,0.5522612929344177,0.0902240872383117,0.0837544724345207,293.98419189453125,297.1499938964844,293.1499938964844,0.0012561886105686,-100.47151184082033,292.87432861328125,0.4322535693645477,0.050000000745058,0.0500905849039554,293.0916442871094,297.1499938964844,293.1499938964844,0.3155540823936462,-4452.86865234375,304.14453125,0.9144071340560912,0.4041756391525268,0.283767968416214,293.200927734375,297.1499938964844,293.1499938964844,0.2854280471801758,-5565.9892578125,304.1554870605469,0.8887652158737183,0.3720881938934326,0.3544048964977264,293.2845153808594,297.1499938964844,293.1499938964844,0.0066602192819118,-2353.85595703125,299.3670349121094,0.4322535693645477,0.050000000745058,0.2376081645488739,291.16583251953125,291.1499938964844,265.5333251953125,264.1968994140625,281.7699584960937,293.54266357421875,291.1659851074219,1.0,0.3000154793262481,0.8218902349472046,0.8218902349472046,1.0,1.0,-1.211686611175537,0.5094247460365295,0.7022618651390076,0.2535756826400757,0.0,0.0,0.5082252621650696,78.76668548583984,127.0,2.1110973358154297,-11471.1416015625,263.33026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,307.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.12109375,18000.0,0.0,0.0,0.260046124458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653684198856354,0.4653738141059875,-5.398030680225929e-06,0.0,0.0002639137674123,0.0,0.0,26.431581497192383,0.0,0.0,0.0,0.3580473363399505,4.0,0.0,1.0
389460,293.15167236328125,297.1499938964844,293.1499938964844,0.0451668091118335,-1313.025634765625,304.1499328613281,0.5485106110572815,0.0900026857852935,0.0836491361260414,293.9942932128906,297.1499938964844,293.1499938964844,0.0010173915652558,-81.36796569824219,292.5586853027344,0.4293029010295868,0.050000000745058,0.0501724779605865,293.0986328125,297.1499938964844,293.1499938964844,0.3158183693885803,-4455.3779296875,304.1459045410156,0.9094358086586,0.4042384624481201,0.2839277684688568,293.2010803222656,297.1499938964844,293.1499938964844,0.2842296957969665,-5547.44091796875,304.1556701660156,0.8831949234008789,0.3707710206508636,0.3532567024230957,293.2855529785156,297.1499938964844,293.1499938964844,0.0066204741597175,-2343.1708984375,299.3181457519531,0.4293029010295868,0.050000000745058,0.2379966378211975,291.1672668457031,291.1499938964844,265.57000732421875,264.2308654785156,281.799560546875,293.55633544921875,291.1673889160156,1.0,0.3022683262825012,0.8214921951293945,0.8214921951293945,1.0,1.0,-1.2109386920928955,0.5088379383087158,0.7021006941795349,0.2539726197719574,0.0,0.0,0.5058229565620422,80.84478759765625,130.0,1.987538456916809,-11429.4326171875,267.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,307.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.248046875,18000.0,0.0,0.0,0.2591290473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615315198898315,0.4615368843078613,-5.3774660955241416e-06,0.0,0.0002629830269142,0.0,0.0,26.067995071411133,0.0,0.0,0.0,0.3567984402179718,4.0,0.0,1.0
389520,293.15167236328125,297.1499938964844,293.1499938964844,0.0451668091118335,-1313.025634765625,304.1499328613281,0.5485106110572815,0.0900026857852935,0.0836491361260414,293.9942932128906,297.1499938964844,293.1499938964844,0.0010173915652558,-81.36796569824219,292.5586853027344,0.4293029010295868,0.050000000745058,0.0501724779605865,293.0986328125,297.1499938964844,293.1499938964844,0.3158183693885803,-4455.3779296875,304.1459045410156,0.9094358086586,0.4042384624481201,0.2839277684688568,293.2010803222656,297.1499938964844,293.1499938964844,0.2842296957969665,-5547.44091796875,304.1556701660156,0.8831949234008789,0.3707710206508636,0.3532567024230957,293.2855529785156,297.1499938964844,293.1499938964844,0.0066204741597175,-2343.1708984375,299.3181457519531,0.4293029010295868,0.050000000745058,0.2379966378211975,291.1672668457031,291.1499938964844,265.57000732421875,264.2308654785156,281.799560546875,293.55633544921875,291.1673889160156,1.0,0.3022683262825012,0.8214921951293945,0.8214921951293945,1.0,1.0,-1.2109386920928955,0.5088379383087158,0.7021006941795349,0.2539726197719574,0.0,0.0,0.5058229565620422,80.84478759765625,130.0,1.987538456916809,-11429.4326171875,267.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,307.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.248046875,18000.0,0.0,0.0,0.2591290473937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615315198898315,0.4615368843078613,-5.3774660955241416e-06,0.0,0.0002629830269142,0.0,0.0,26.067995071411133,0.0,0.0,0.0,0.3567984402179718,4.0,0.0,1.0
389580,293.1528625488281,297.1499938964844,293.1499938964844,0.045010570436716,-1310.43505859375,304.15020751953125,0.5446058511734009,0.0897210538387298,0.0834905430674552,294.0046081542969,297.1499938964844,293.1499938964844,0.000774901243858,-61.97127151489258,292.239013671875,0.4264131486415863,0.050000000745058,0.0502578392624855,293.10626220703125,297.1499938964844,293.1499938964844,0.3157854974269867,-4454.572265625,304.1473083496094,0.9043784141540528,0.403987854719162,0.2838734686374664,293.2013244628906,297.1499938964844,293.1499938964844,0.2830063700675964,-5528.49609375,304.15582275390625,0.8776098489761353,0.3694229125976562,0.3520809113979339,293.28692626953125,297.1499938964844,293.1499938964844,0.00658008037135,-2332.259765625,299.2679138183594,0.4264131486415863,0.050000000745058,0.2384015619754791,291.1685791015625,291.1499938964844,265.6066589355469,264.2649230957031,281.8302001953125,293.5702514648437,291.1687316894531,1.0,0.3045615553855896,0.8210941553115845,0.8210941553115845,1.0,1.0,-1.2098605632781982,0.5080724954605103,0.7017881274223328,0.2543713748455047,0.0,0.0,0.5032523274421692,83.00792694091797,133.0,1.8695684671401973,-11383.33984375,271.3604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,307.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1171875,18000.0,0.0,0.0,0.2581064999103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574410021305084,0.4574463367462158,-5.355680514185224e-06,0.0,0.0002619452716317,0.0,0.0,25.684158325195312,0.0,0.0,0.0,0.3554713726043701,4.0,0.0,1.0
389640,293.1528625488281,297.1499938964844,293.1499938964844,0.045010570436716,-1310.43505859375,304.15020751953125,0.5446058511734009,0.0897210538387298,0.0834905430674552,294.0046081542969,297.1499938964844,293.1499938964844,0.000774901243858,-61.97127151489258,292.239013671875,0.4264131486415863,0.050000000745058,0.0502578392624855,293.10626220703125,297.1499938964844,293.1499938964844,0.3157854974269867,-4454.572265625,304.1473083496094,0.9043784141540528,0.403987854719162,0.2838734686374664,293.2013244628906,297.1499938964844,293.1499938964844,0.2830063700675964,-5528.49609375,304.15582275390625,0.8776098489761353,0.3694229125976562,0.3520809113979339,293.28692626953125,297.1499938964844,293.1499938964844,0.00658008037135,-2332.259765625,299.2679138183594,0.4264131486415863,0.050000000745058,0.2384015619754791,291.1685791015625,291.1499938964844,265.6066589355469,264.2649230957031,281.8302001953125,293.5702514648437,291.1687316894531,1.0,0.3045615553855896,0.8210941553115845,0.8210941553115845,1.0,1.0,-1.2098605632781982,0.5080724954605103,0.7017881274223328,0.2543713748455047,0.0,0.0,0.5032523274421692,83.00792694091797,133.0,1.8695684671401973,-11383.33984375,271.3604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,307.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1171875,18000.0,0.0,0.0,0.2581064999103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574410021305084,0.4574463367462158,-5.355680514185224e-06,0.0,0.0002619452716317,0.0,0.0,25.684158325195312,0.0,0.0,0.0,0.3554713726043701,4.0,0.0,1.0
389700,293.15350341796875,297.1499938964844,293.1499938964844,0.0449153557419776,-1308.861328125,304.1503601074219,0.5426080822944641,0.0895598381757736,0.0833934545516967,294.0097961425781,297.1499938964844,293.1499938964844,0.0006522327312268,-52.15983963012695,292.0777282714844,0.4249942302703857,0.050000000745058,0.050301793962717,293.1103515625,297.1499938964844,293.1499938964844,0.3156524896621704,-4452.86865234375,304.1480407714844,0.9018515348434448,0.4037401378154754,0.2837627530097961,293.2015075683594,297.1499938964844,293.1499938964844,0.2823866009712219,-5518.8935546875,304.1558837890625,0.8748209476470947,0.3687388896942138,0.3514844179153442,293.2876892089844,297.1499938964844,293.1499938964844,0.006559660192579,-2326.7216796875,299.24237060546875,0.4249942302703857,0.050000000745058,0.2386100441217422,291.16925048828125,291.1499938964844,265.625,264.2820129394531,281.8459777832031,293.57733154296875,291.1693725585937,1.0,0.3057224154472351,0.8208951950073242,0.8208951950073242,1.0,1.0,-1.2091983556747437,0.5076203942298889,0.7015780210494995,0.2545790672302246,0.0,0.0,0.5019028782844543,84.12080383300781,133.0,1.837715983390808,-11358.611328125,273.3915405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,307.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0078125,18000.0,0.0,0.0,0.2575544416904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553024172782898,0.4553077518939972,-5.344365035853116e-06,0.0,0.0002613850228954,0.0,0.0,25.485095977783203,0.0,0.0,0.0,0.3547796010971069,4.0,0.0,1.0
389760,293.1541442871094,297.1499938964844,293.1499938964844,0.0448101013898849,-1307.1241455078125,304.1504821777344,0.5405895709991455,0.0893867388367652,0.0832860618829727,294.0150146484375,297.1499938964844,293.1499938964844,0.0005341022624634,-42.32354736328125,291.91552734375,0.4235953986644745,0.050000000745058,0.0503465235233306,293.11456298828125,297.1499938964844,293.1499938964844,0.3154433667659759,-4450.31591796875,304.1487731933594,0.8992835283279419,0.403412789106369,0.2835979461669922,293.2016906738281,297.1499938964844,293.1499938964844,0.2817618250846863,-5509.21044921875,304.15594482421875,0.8720417022705078,0.368049293756485,0.3508831858634949,293.2885131835937,297.1499938964844,293.1499938964844,0.0065391114912927,-2321.13134765625,299.216552734375,0.4235953986644745,0.050000000745058,0.2388222366571426,291.1698913574219,291.1499938964844,265.6433410644531,264.2991027832031,281.8622436523437,293.58453369140625,291.1700134277344,1.0,0.3068916499614715,0.8207045793533325,0.8207045793533325,1.0,1.0,-1.2084585428237915,0.507119357585907,0.7013391852378845,0.2548095881938934,0.0,0.0,0.5005098581314087,85.25332641601562,136.0,1.8545424938201904,-11332.7470703125,275.4301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.2569762468338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531041383743286,0.4531094431877136,-5.332794444257161e-06,0.0,0.0002607982314657,0.0,0.0,25.28166007995605,0.0,0.0,0.0,0.3540700376033783,4.0,0.0,1.0
389820,293.155517578125,297.1499938964844,293.1499938964844,0.0445699170231819,-1303.1650390625,304.1507263183594,0.5365016460418701,0.0890059024095535,0.0830415561795234,294.02545166015625,297.1499938964844,293.1499938964844,0.0004265014140401,-22.15946388244629,291.58837890625,0.4208589494228363,0.050000000745058,0.0504383146762847,293.1234741210937,297.1499938964844,293.1499938964844,0.3147765696048736,-4442.42919921875,304.1502990722656,0.8939688205718994,0.4025006890296936,0.2830939292907715,293.2021179199219,297.1499938964844,293.1499938964844,0.2804952263832092,-5489.56396484375,304.15606689453125,0.8665208220481873,0.3666541874408722,0.3496675193309784,293.2903137207031,297.1499938964844,293.1499938964844,0.0064975903369486,-2309.77099609375,299.16424560546875,0.4208589494228363,0.050000000745058,0.2392576485872268,291.17138671875,291.1499938964844,265.67999267578125,264.3333740234375,281.8965759277344,293.5994873046875,291.1715393066406,1.0,0.309254378080368,0.8203234076499939,0.8203234076499939,1.0,1.0,-1.20673406124115,0.5059459805488586,0.700788140296936,0.25538370013237,0.0,0.0,0.4975612461566925,87.57804107666016,139.0,2.0979456901550293,-11277.02734375,279.5248413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,307.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.255737155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484938681125641,0.4484991729259491,-5.308788786351215e-06,0.0,0.0002595407131593,0.0,0.0,24.85910987854004,0.0,0.0,0.0,0.3525876104831695,4.0,0.0,1.0
