time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389880,293.155517578125,297.1499938964844,293.1499938964844,0.0445699170231819,-1303.1650390625,304.1507263183594,0.5365016460418701,0.0890059024095535,0.0830415561795234,294.02545166015625,297.1499938964844,293.1499938964844,0.0004265014140401,-22.15946388244629,291.58837890625,0.4208589494228363,0.050000000745058,0.0504383146762847,293.1234741210937,297.1499938964844,293.1499938964844,0.3147765696048736,-4442.42919921875,304.1502990722656,0.8939688205718994,0.4025006890296936,0.2830939292907715,293.2021179199219,297.1499938964844,293.1499938964844,0.2804952263832092,-5489.56396484375,304.15606689453125,0.8665208220481873,0.3666541874408722,0.3496675193309784,293.2903137207031,297.1499938964844,293.1499938964844,0.0064975903369486,-2309.77099609375,299.16424560546875,0.4208589494228363,0.050000000745058,0.2392576485872268,291.17138671875,291.1499938964844,265.67999267578125,264.3333740234375,281.8965759277344,293.5994873046875,291.1715393066406,1.0,0.309254378080368,0.8203234076499939,0.8203234076499939,1.0,1.0,-1.20673406124115,0.5059459805488586,0.700788140296936,0.25538370013237,0.0,0.0,0.4975612461566925,87.57804107666016,139.0,2.0979456901550293,-11277.02734375,279.5248413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,307.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.255737155675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484938681125641,0.4484991729259491,-5.308788786351215e-06,0.0,0.0002595407131593,0.0,0.0,24.85910987854004,0.0,0.0,0.0,0.3525876104831695,4.0,0.0,1.0
389940,293.15692138671875,297.1499938964844,293.1499938964844,0.0442922264337539,-1298.592529296875,304.15093994140625,0.5323697328567505,0.0885819941759109,0.0827602967619896,294.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.4182061553001404,0.050000000745058,0.0505331084132194,293.133056640625,297.1499938964844,293.1499938964844,0.3137577176094055,-4430.595703125,304.1518859863281,0.8884217143058777,0.4012266993522644,0.2823444604873657,293.2025756835937,297.1499938964844,293.1499938964844,0.2792046666145324,-5469.5224609375,304.1561889648437,0.861066997051239,0.3652397990226745,0.3484360873699188,293.2922058105469,297.1499938964844,293.1499938964844,0.0064554568380117,-2298.14306640625,299.111083984375,0.4182061553001404,0.050000000745058,0.2397073060274124,291.1732177734375,291.1499938964844,265.7166748046875,264.3677062988281,281.9341125488281,293.6153564453125,291.17340087890625,1.0,0.3116464614868164,0.8199422359466553,0.8199422359466553,1.0,1.0,-1.2046728134155271,0.5045167207717896,0.7001560926437378,0.2561698853969574,0.0,0.0,0.4943424761295318,89.98133087158203,142.0,2.541935920715332,-11215.04296875,283.6332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,307.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.2543818652629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435255229473114,0.443530797958374,-5.283350674289977e-06,0.0,0.0002581652661319,0.0,0.0,24.41004943847656,0.0,0.0,0.0,0.3509994149208069,4.0,0.0,1.0
390000,293.15692138671875,297.1499938964844,293.1499938964844,0.0442922264337539,-1298.592529296875,304.15093994140625,0.5323697328567505,0.0885819941759109,0.0827602967619896,294.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.4182061553001404,0.050000000745058,0.0505331084132194,293.133056640625,297.1499938964844,293.1499938964844,0.3137577176094055,-4430.595703125,304.1518859863281,0.8884217143058777,0.4012266993522644,0.2823444604873657,293.2025756835937,297.1499938964844,293.1499938964844,0.2792046666145324,-5469.5224609375,304.1561889648437,0.861066997051239,0.3652397990226745,0.3484360873699188,293.2922058105469,297.1499938964844,293.1499938964844,0.0064554568380117,-2298.14306640625,299.111083984375,0.4182061553001404,0.050000000745058,0.2397073060274124,291.1732177734375,291.1499938964844,265.7166748046875,264.3677062988281,281.9341125488281,293.6153564453125,291.17340087890625,1.0,0.3116464614868164,0.8199422359466553,0.8199422359466553,1.0,1.0,-1.2046728134155271,0.5045167207717896,0.7001560926437378,0.2561698853969574,0.0,0.0,0.4943424761295318,89.98133087158203,142.0,2.541935920715332,-11215.04296875,283.6332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,307.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.541015625,18000.0,0.0,0.0,0.2543818652629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435255229473114,0.443530797958374,-5.283350674289977e-06,0.0,0.0002581652661319,0.0,0.0,24.41004943847656,0.0,0.0,0.0,0.3509994149208069,4.0,0.0,1.0
390060,293.1583557128906,297.1499938964844,293.1499938964844,0.0439780317246913,-1293.421875,304.1511535644531,0.528215765953064,0.0881130248308181,0.0824436992406845,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4156362116336822,0.050000000745058,0.0506308078765869,293.1434020996094,297.1499938964844,293.1499938964844,0.3123659789562225,-4414.5673828125,304.153564453125,0.8826496601104736,0.3995611071586609,0.2813348770141601,293.2030639648437,297.1499938964844,293.1499938964844,0.2778902649879455,-5449.08349609375,304.15631103515625,0.855695903301239,0.3638073801994324,0.3471907675266266,293.29425048828125,297.1499938964844,293.1499938964844,0.0064127049408853,-2286.23583984375,299.0571594238281,0.4156362116336822,0.050000000745058,0.2401707470417022,291.17547607421875,291.1499938964844,265.7533264160156,264.402099609375,281.975830078125,293.6334533691406,291.1757507324219,1.0,0.3140633106231689,0.8195823431015015,0.8195823431015015,1.0,1.0,-1.2022603750228882,0.5028183460235596,0.6994419693946838,0.2571897208690643,0.0,0.0,0.4908008575439453,92.46111297607422,145.0,3.2049474716186523,-11145.8037109375,287.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,307.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7265625,18000.0,0.0,0.0,0.2529038190841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381317794322967,0.4381370544433594,-5.256207259662915e-06,0.0,0.0002566652256064,0.0,0.0,23.929712295532227,0.0,0.0,0.0,0.3492856919765472,4.0,0.0,1.0
390120,293.1583557128906,297.1499938964844,293.1499938964844,0.0439780317246913,-1293.421875,304.1511535644531,0.528215765953064,0.0881130248308181,0.0824436992406845,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4156362116336822,0.050000000745058,0.0506308078765869,293.1434020996094,297.1499938964844,293.1499938964844,0.3123659789562225,-4414.5673828125,304.153564453125,0.8826496601104736,0.3995611071586609,0.2813348770141601,293.2030639648437,297.1499938964844,293.1499938964844,0.2778902649879455,-5449.08349609375,304.15631103515625,0.855695903301239,0.3638073801994324,0.3471907675266266,293.29425048828125,297.1499938964844,293.1499938964844,0.0064127049408853,-2286.23583984375,299.0571594238281,0.4156362116336822,0.050000000745058,0.2401707470417022,291.17547607421875,291.1499938964844,265.7533264160156,264.402099609375,281.975830078125,293.6334533691406,291.1757507324219,1.0,0.3140633106231689,0.8195823431015015,0.8195823431015015,1.0,1.0,-1.2022603750228882,0.5028183460235596,0.6994419693946838,0.2571897208690643,0.0,0.0,0.4908008575439453,92.46111297607422,145.0,3.2049474716186523,-11145.8037109375,287.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,307.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7265625,18000.0,0.0,0.0,0.2529038190841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381317794322967,0.4381370544433594,-5.256207259662915e-06,0.0,0.0002566652256064,0.0,0.0,23.929712295532227,0.0,0.0,0.0,0.3492856919765472,4.0,0.0,1.0
390180,293.1599426269531,297.1499938964844,293.1499938964844,0.0436113290488719,-1287.3885498046875,304.1513671875,0.5240048170089722,0.0875806733965873,0.0820760056376457,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4131361842155456,0.050000000745058,0.0507316999137401,293.15478515625,297.1499938964844,293.1499938964844,0.3105275332927704,-4393.4853515625,304.15545654296875,0.8766047954559326,0.3974242210388183,0.2800133228302002,293.20361328125,297.1499938964844,293.1499938964844,0.2765441834926605,-5428.1171875,304.1564636230469,0.8503994941711426,0.3623525202274322,0.3459284603595733,293.2964172363281,297.1499938964844,293.1499938964844,0.006369100883603,-2273.96240234375,299.0023803710937,0.4131361842155456,0.050000000745058,0.2406493425369262,291.17840576171875,291.1499938964844,265.7900085449219,264.4365539550781,282.0223999023437,293.6551513671875,291.1787109375,1.0,0.3165015876293182,0.8192225098609924,0.8192225098609924,1.0,1.0,-1.199413776397705,0.5008216500282288,0.6985921263694763,0.2583901286125183,0.0,0.0,0.4868232309818268,95.0225830078125,148.0,3.982078313827514,-11067.5087890625,291.8215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,307.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.916015625,18000.0,0.0,0.0,0.2512831091880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321658313274383,0.4321710467338562,-5.226813300396316e-06,0.0,0.0002550203935243,0.0,0.0,23.40720558166504,0.0,0.0,0.0,0.3474035263061523,4.0,0.0,1.0
390240,293.1599426269531,297.1499938964844,293.1499938964844,0.0436113290488719,-1287.3885498046875,304.1513671875,0.5240048170089722,0.0875806733965873,0.0820760056376457,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4131361842155456,0.050000000745058,0.0507316999137401,293.15478515625,297.1499938964844,293.1499938964844,0.3105275332927704,-4393.4853515625,304.15545654296875,0.8766047954559326,0.3974242210388183,0.2800133228302002,293.20361328125,297.1499938964844,293.1499938964844,0.2765441834926605,-5428.1171875,304.1564636230469,0.8503994941711426,0.3623525202274322,0.3459284603595733,293.2964172363281,297.1499938964844,293.1499938964844,0.006369100883603,-2273.96240234375,299.0023803710937,0.4131361842155456,0.050000000745058,0.2406493425369262,291.17840576171875,291.1499938964844,265.7900085449219,264.4365539550781,282.0223999023437,293.6551513671875,291.1787109375,1.0,0.3165015876293182,0.8192225098609924,0.8192225098609924,1.0,1.0,-1.199413776397705,0.5008216500282288,0.6985921263694763,0.2583901286125183,0.0,0.0,0.4868232309818268,95.0225830078125,148.0,3.982078313827514,-11067.5087890625,291.8215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,307.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.916015625,18000.0,0.0,0.0,0.2512831091880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321658313274383,0.4321710467338562,-5.226813300396316e-06,0.0,0.0002550203935243,0.0,0.0,23.40720558166504,0.0,0.0,0.0,0.3474035263061523,4.0,0.0,1.0
390300,293.1607666015625,297.1499938964844,293.1499938964844,0.0434081889688968,-1284.0487060546875,304.1514892578125,0.5218794345855713,0.0872917100787162,0.0818722695112228,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4119086563587188,0.050000000745058,0.0507834069430828,293.1609191894531,297.1499938964844,293.1499938964844,0.3094232380390167,-4380.84619140625,304.1564636230469,0.8734681010246277,0.3961562514305115,0.2792198061943054,293.20391845703125,297.1499938964844,293.1499938964844,0.2758613526821136,-5417.47119140625,304.1565246582031,0.8477774262428284,0.3616160750389099,0.3452901840209961,293.2975769042969,297.1499938964844,293.1499938964844,0.0063470164313912,-2267.7080078125,298.974609375,0.4119086563587188,0.050000000745058,0.2408946305513382,291.17999267578125,291.1499938964844,265.8083190917969,264.4537658691406,282.0473022460937,293.66717529296875,291.1803283691406,1.0,0.3177274763584137,0.8190425634384155,0.8190425634384155,1.0,1.0,-1.197807550430298,0.4997092187404632,0.6980983018875122,0.2590323686599731,0.0,0.0,0.4846629500389099,96.33482360839844,148.0,4.242655277252197,-11024.7890625,293.8431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,307.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.138671875,18000.0,0.0,0.0,0.2504121959209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289449751377105,0.428950160741806,-5.211143161432119e-06,0.0,0.000254136568401,0.0,0.0,23.12860870361328,0.0,0.0,0.0,0.3463924825191498,4.0,0.0,1.0
390360,293.16162109375,297.1499938964844,293.1499938964844,0.0431932434439659,-1280.5169677734375,304.151611328125,0.5197460651397705,0.0869890004396438,0.0816565155982971,294.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4106941223144531,0.050000000745058,0.0508359856903553,293.1674194335937,297.1499938964844,293.1499938964844,0.3081861436367035,-4366.69775390625,304.15753173828125,0.8702502250671387,0.394743800163269,0.2783296406269073,293.2042236328125,297.1499938964844,293.1499938964844,0.2751730680465698,-5406.7353515625,304.1565856933594,0.8451721668243408,0.3608736991882324,0.3446471095085144,293.2987670898437,297.1499938964844,293.1499938964844,0.0063247461803257,-2261.378662109375,298.946533203125,0.4106941223144531,0.050000000745058,0.2411440312862396,291.181640625,291.1499938964844,265.82666015625,264.47100830078125,282.0731506347656,293.6800231933594,291.1819763183594,1.0,0.3189571797847748,0.8188765048980713,0.8188765048980713,1.0,1.0,-1.1960710287094116,0.4985231161117553,0.6975479125976562,0.2596871554851532,0.0,0.0,0.4823893308639526,97.66824340820312,136.0,4.424563884735107,-10979.7509765625,295.84820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,307.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.3203125,18000.0,0.0,0.0,0.2494972050189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255697429180145,0.4255749583244324,-5.19484592587105e-06,0.0,0.0002532079524826,0.0,0.0,22.839160919189453,0.0,0.0,0.0,0.3453361690044403,4.0,0.0,1.0
390420,293.163330078125,297.1499938964844,293.1499938964844,0.0427113622426986,-1272.603759765625,304.1518859863281,0.5160869359970093,0.0863500013947486,0.081172302365303,294.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4088098406791687,0.050000000745058,0.0509203225374221,293.1814270019531,297.1499938964844,293.1499938964844,0.3052639663219452,-4333.2890625,304.159912109375,0.8645092248916626,0.3914676010608673,0.2762248516082763,293.204833984375,297.1499938964844,293.1499938964844,0.2737565040588379,-5384.60498046875,304.1567687988281,0.8408806920051575,0.3593748211860657,0.3433253765106201,293.3012390136719,297.1499938964844,293.1499938964844,0.0062763653695583,-2247.457763671875,298.88970947265625,0.4088098406791687,0.050000000745058,0.2415440827608108,291.1851806640625,291.1499938964844,265.86334228515625,264.5054626464844,282.1278686523437,293.70831298828125,291.1855773925781,1.0,0.320719838142395,0.8185444474220276,0.8185444474220276,1.0,1.0,-1.191959261894226,0.4958232939243316,0.6961359977722168,0.2609434723854065,0.0,0.0,0.4774669110774994,99.80097198486328,124.0,5.0198974609375,-10881.51171875,298.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665588378906,307.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.77734375,18000.0,0.0,0.0,0.2475228756666183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183466136455536,0.418351799249649,-5.160458385944367e-06,0.0,0.0002512042410671,0.0,0.0,22.228477478027344,0.0,0.0,0.0,0.3430865406990051,4.0,0.0,1.0
390480,293.163330078125,297.1499938964844,293.1499938964844,0.0427113622426986,-1272.603759765625,304.1518859863281,0.5160869359970093,0.0863500013947486,0.081172302365303,294.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4088098406791687,0.050000000745058,0.0509203225374221,293.1814270019531,297.1499938964844,293.1499938964844,0.3052639663219452,-4333.2890625,304.159912109375,0.8645092248916626,0.3914676010608673,0.2762248516082763,293.204833984375,297.1499938964844,293.1499938964844,0.2737565040588379,-5384.60498046875,304.1567687988281,0.8408806920051575,0.3593748211860657,0.3433253765106201,293.3012390136719,297.1499938964844,293.1499938964844,0.0062763653695583,-2247.457763671875,298.88970947265625,0.4088098406791687,0.050000000745058,0.2415440827608108,291.1851806640625,291.1499938964844,265.86334228515625,264.5054626464844,282.1278686523437,293.70831298828125,291.1855773925781,1.0,0.320719838142395,0.8185444474220276,0.8185444474220276,1.0,1.0,-1.191959261894226,0.4958232939243316,0.6961359977722168,0.2609434723854065,0.0,0.0,0.4774669110774994,99.80097198486328,124.0,5.0198974609375,-10881.51171875,298.4915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665588378906,307.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.77734375,18000.0,0.0,0.0,0.2475228756666183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183466136455536,0.418351799249649,-5.160458385944367e-06,0.0,0.0002512042410671,0.0,0.0,22.228477478027344,0.0,0.0,0.0,0.3430865406990051,4.0,0.0,1.0
390540,293.1649780273437,297.1499938964844,293.1499938964844,0.0421737655997276,-1263.7821044921875,304.15216064453125,0.5130385756492615,0.0856751725077629,0.0806325897574424,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4074707329273224,0.050000000745058,0.0509822480380535,293.1967163085937,297.1499938964844,293.1499938964844,0.3017267286777496,-4292.84765625,304.1625061035156,0.8593623638153076,0.3875708878040313,0.2736756205558777,293.2054443359375,297.1499938964844,293.1499938964844,0.2722952961921692,-5361.74072265625,304.1569519042969,0.837516188621521,0.3578623533248901,0.3419671952724457,293.3038024902344,297.1499938964844,293.1499938964844,0.0062237801030278,-2232.1171875,298.8320007324219,0.4074707329273224,0.050000000745058,0.2418378293514251,291.189208984375,291.1499938964844,265.8999938964844,264.5399169921875,282.1863098144531,293.7405090332031,291.1896057128906,1.0,0.3218207657337188,0.8182123303413391,0.8182123303413391,1.0,1.0,-1.187049150466919,0.4927393496036529,0.6943097710609436,0.2620587348937988,0.0,0.0,0.4719734489917755,101.35577392578124,112.0,5.463736534118652,-10771.8291015625,299.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7578125,18000.0,0.0,0.0,0.2453312128782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103983342647552,0.4104034602642059,-5.123480605107034e-06,0.0,0.0002489799808245,0.0,0.0,21.570388793945312,0.0,0.0,0.0,0.3406301140785217,4.0,0.0,1.0
390600,293.1649780273437,297.1499938964844,293.1499938964844,0.0421737655997276,-1263.7821044921875,304.15216064453125,0.5130385756492615,0.0856751725077629,0.0806325897574424,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4074707329273224,0.050000000745058,0.0509822480380535,293.1967163085937,297.1499938964844,293.1499938964844,0.3017267286777496,-4292.84765625,304.1625061035156,0.8593623638153076,0.3875708878040313,0.2736756205558777,293.2054443359375,297.1499938964844,293.1499938964844,0.2722952961921692,-5361.74072265625,304.1569519042969,0.837516188621521,0.3578623533248901,0.3419671952724457,293.3038024902344,297.1499938964844,293.1499938964844,0.0062237801030278,-2232.1171875,298.8320007324219,0.4074707329273224,0.050000000745058,0.2418378293514251,291.189208984375,291.1499938964844,265.8999938964844,264.5399169921875,282.1863098144531,293.7405090332031,291.1896057128906,1.0,0.3218207657337188,0.8182123303413391,0.8182123303413391,1.0,1.0,-1.187049150466919,0.4927393496036529,0.6943097710609436,0.2620587348937988,0.0,0.0,0.4719734489917755,101.35577392578124,112.0,5.463736534118652,-10771.8291015625,299.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7578125,18000.0,0.0,0.0,0.2453312128782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103983342647552,0.4104034602642059,-5.123480605107034e-06,0.0,0.0002489799808245,0.0,0.0,21.570388793945312,0.0,0.0,0.0,0.3406301140785217,4.0,0.0,1.0
390660,293.1665954589844,297.1499938964844,293.1499938964844,0.041589867323637,-1254.2115478515625,304.15240478515625,0.5105124115943909,0.0849703103303909,0.0800447165966034,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4066031873226166,0.050000000745058,0.0510232150554657,293.2131652832031,297.1499938964844,293.1499938964844,0.2975824177265167,-4245.4423828125,304.1652526855469,0.8546673059463501,0.3830548822879791,0.2706784605979919,293.2060241699219,297.1499938964844,293.1499938964844,0.2708052396774292,-5338.40478515625,304.1571044921875,0.8349528312683105,0.3563399612903595,0.3405778408050537,293.306396484375,297.1499938964844,293.1499938964844,0.0061675612814724,-2215.549072265625,298.7733459472656,0.4066031873226166,0.050000000745058,0.2420321702957153,291.19317626953125,291.1499938964844,265.9366760253906,264.5743408203125,282.2479858398437,293.77716064453125,291.1935729980469,1.0,0.3222866058349609,0.8179209232330322,0.8179209232330322,1.0,1.0,-1.1813616752624512,0.4893167018890381,0.6920449137687683,0.2629495859146118,0.0,0.0,0.4659458100795746,102.36742401123048,100.0,5.516502380371094,-10651.337890625,299.3083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600036621094,307.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1875,18000.0,0.0,0.0,0.2428954690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017754197120666,0.4017805159091949,-5.084141776023898e-06,0.0,0.0002465080178808,0.0,0.0,20.87169075012207,0.0,0.0,0.0,0.337983638048172,4.0,0.0,1.0
390720,293.1665954589844,297.1499938964844,293.1499938964844,0.041589867323637,-1254.2115478515625,304.15240478515625,0.5105124115943909,0.0849703103303909,0.0800447165966034,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927490234375,0.4066031873226166,0.050000000745058,0.0510232150554657,293.2131652832031,297.1499938964844,293.1499938964844,0.2975824177265167,-4245.4423828125,304.1652526855469,0.8546673059463501,0.3830548822879791,0.2706784605979919,293.2060241699219,297.1499938964844,293.1499938964844,0.2708052396774292,-5338.40478515625,304.1571044921875,0.8349528312683105,0.3563399612903595,0.3405778408050537,293.306396484375,297.1499938964844,293.1499938964844,0.0061675612814724,-2215.549072265625,298.7733459472656,0.4066031873226166,0.050000000745058,0.2420321702957153,291.19317626953125,291.1499938964844,265.9366760253906,264.5743408203125,282.2479858398437,293.77716064453125,291.1935729980469,1.0,0.3222866058349609,0.8179209232330322,0.8179209232330322,1.0,1.0,-1.1813616752624512,0.4893167018890381,0.6920449137687683,0.2629495859146118,0.0,0.0,0.4659458100795746,102.36742401123048,100.0,5.516502380371094,-10651.337890625,299.3083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600036621094,307.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1875,18000.0,0.0,0.0,0.2428954690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017754197120666,0.4017805159091949,-5.084141776023898e-06,0.0,0.0002465080178808,0.0,0.0,20.87169075012207,0.0,0.0,0.0,0.337983638048172,4.0,0.0,1.0
390780,293.1681213378906,297.1499938964844,293.1499938964844,0.0409660786390304,-1243.9979248046875,304.15264892578125,0.5084575414657593,0.0842409431934356,0.0794142857193946,294.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.4061700999736786,0.050000000745058,0.0510439202189445,293.2304382324219,297.1499938964844,293.1499938964844,0.2928636074066162,-4191.41064453125,304.16802978515625,0.850357711315155,0.3779566884040832,0.2672530710697174,293.2065734863281,297.1499938964844,293.1499938964844,0.2692947387695312,-5314.73193359375,304.1572570800781,0.8331227898597717,0.3548111617565155,0.3391613364219665,293.3089599609375,297.1499938964844,293.1499938964844,0.0061081135645508,-2197.87451171875,298.7138061523437,0.4061700999736786,0.050000000745058,0.2421303689479828,291.1969909667969,291.1499938964844,265.97332763671875,264.6087341308594,282.3124084472656,293.8184509277344,291.19732666015625,1.0,0.3221426606178283,0.8176295161247253,0.8176295161247253,1.0,1.0,-1.1749366521835327,0.4856009483337402,0.6893357038497925,0.2635367512702942,0.0,0.0,0.4594225883483886,102.85187530517578,88.0,5.246510982513428,-10520.9423828125,297.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.86328125,18000.0,0.0,0.0,0.2401957511901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925707340240478,0.3925757706165313,-5.043049895903096e-06,0.0,0.0002437681541778,0.0,0.0,20.14302635192871,0.0,0.0,0.0,0.3351779580116272,4.0,0.0,1.0
390840,293.1681213378906,297.1499938964844,293.1499938964844,0.0409660786390304,-1243.9979248046875,304.15264892578125,0.5084575414657593,0.0842409431934356,0.0794142857193946,294.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.4061700999736786,0.050000000745058,0.0510439202189445,293.2304382324219,297.1499938964844,293.1499938964844,0.2928636074066162,-4191.41064453125,304.16802978515625,0.850357711315155,0.3779566884040832,0.2672530710697174,293.2065734863281,297.1499938964844,293.1499938964844,0.2692947387695312,-5314.73193359375,304.1572570800781,0.8331227898597717,0.3548111617565155,0.3391613364219665,293.3089599609375,297.1499938964844,293.1499938964844,0.0061081135645508,-2197.87451171875,298.7138061523437,0.4061700999736786,0.050000000745058,0.2421303689479828,291.1969909667969,291.1499938964844,265.97332763671875,264.6087341308594,282.3124084472656,293.8184509277344,291.19732666015625,1.0,0.3221426606178283,0.8176295161247253,0.8176295161247253,1.0,1.0,-1.1749366521835327,0.4856009483337402,0.6893357038497925,0.2635367512702942,0.0,0.0,0.4594225883483886,102.85187530517578,88.0,5.246510982513428,-10520.9423828125,297.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.86328125,18000.0,0.0,0.0,0.2401957511901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925707340240478,0.3925757706165313,-5.043049895903096e-06,0.0,0.0002437681541778,0.0,0.0,20.14302635192871,0.0,0.0,0.0,0.3351779580116272,4.0,0.0,1.0
390900,293.1688232421875,297.1499938964844,293.1499938964844,0.0406416319310665,-1238.6895751953125,304.1527404785156,0.507595419883728,0.0838698744773864,0.0790851339697837,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.406108021736145,0.050000000745058,0.0510469079017639,293.239501953125,297.1499938964844,293.1499938964844,0.2902971506118774,-4161.98681640625,304.1694030761719,0.8483274579048157,0.3751562833786011,0.2653833031654358,293.2066345214844,297.1499938964844,293.1499938964844,0.2685425281524658,-5302.9443359375,304.1573181152344,0.8324732780456543,0.3540806770324707,0.3384523689746856,293.31024169921875,297.1499938964844,293.1499938964844,0.0060773300938308,-2188.670166015625,298.6836853027344,0.406108021736145,0.050000000745058,0.2421445548534393,291.19873046875,291.1499938964844,265.9916687011719,264.6258850097656,282.3453063964844,293.8406677246094,291.19903564453125,1.0,0.3218503296375274,0.8174838423728943,0.8174838423728943,1.0,1.0,-1.1714671850204468,0.4836507141590118,0.6878165006637573,0.2636975049972534,0.0,0.0,0.4559988975524902,102.90211486816406,88.0,4.959305286407471,-10452.4814453125,296.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442626953125,307.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3125,18000.0,0.0,0.0,0.2387435585260391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877902626991272,0.3877952694892883,-5.0220664888911415e-06,0.0,0.0002422943653073,0.0,0.0,19.771425247192383,0.0,0.0,0.0,0.333728164434433,4.0,0.0,1.0
390960,293.1693725585937,297.1499938964844,293.1499938964844,0.0403206422924995,-1233.44384765625,304.15283203125,0.506864070892334,0.0835229828953743,0.0787579119205474,294.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.4061461985111236,0.050000000745058,0.0510450899600982,293.25,297.1499938964844,293.1499938964844,0.2874680459499359,-4129.47021484375,304.1710205078125,0.8462625741958618,0.3719604611396789,0.2633039355278015,293.2056884765625,297.1499938964844,293.1499938964844,0.2678979337215423,-5292.91259765625,304.1571350097656,0.8320784568786621,0.3535502552986145,0.3378515541553497,293.3114318847656,297.1499938964844,293.1499938964844,0.0060461717657744,-2179.337890625,298.6534423828125,0.4061461985111236,0.050000000745058,0.2421359270811081,291.2001342773437,291.1499938964844,266.010009765625,264.6430358886719,282.3759155273437,293.8595886230469,291.2003173828125,1.0,0.3214153051376343,0.8173611164093018,0.8173611164093018,1.0,1.0,-1.1678452491760254,0.4816537201404571,0.6861914992332458,0.2637640535831451,0.0,0.0,0.4525105953216553,102.82691955566406,76.0,3.962841749191284,-10383.208984375,294.6905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,307.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.30078125,18000.0,0.0,0.0,0.2372234910726547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829299509525299,0.382934957742691,-5.000945293431869e-06,0.0,0.0002407516876701,0.0,0.0,19.39820098876953,0.0,0.0,0.0,0.332258939743042,4.0,0.0,1.0
391020,293.1693725585937,297.1499938964844,293.1499938964844,0.0398186147212982,-1225.2874755859375,304.1527099609375,0.506102442741394,0.0830325037240982,0.0782350450754165,294.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4065369367599487,0.050000000745058,0.0510264448821544,293.2735595703125,297.1499938964844,293.1499938964844,0.2809397578239441,-4054.1982421875,304.1748962402344,0.8419311046600342,0.3646574914455414,0.2584169209003448,293.2012023925781,297.1499938964844,293.1499938964844,0.2671828866004944,-5282.166015625,304.15594482421875,0.8322365283966064,0.3530387282371521,0.3371846377849579,293.3131408691406,297.1499938964844,293.1499938964844,0.0059844222851097,-2160.9580078125,298.5928039550781,0.4065369367599487,0.050000000745058,0.2420474886894226,291.19989013671875,291.1499938964844,266.0466613769531,264.67724609375,282.42938232421875,293.88677978515625,291.1996459960937,1.0,0.3201292753219604,0.8171157240867615,0.8171157240867615,1.0,1.0,-1.1604230403900146,0.477661520242691,0.6827614903450012,0.2636224627494812,0.0,0.0,0.4458326697349548,102.28805541992188,64.0,-0.325861245393753,-10247.958984375,290.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,307.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9296875,18000.0,0.0,0.0,0.2339993119239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734724819660187,0.3734774589538574,-4.959572834195569e-06,0.0,0.0002374795585637,0.0,0.0,18.6820011138916,0.0,0.0,0.0,0.3294209241867065,4.0,0.0,1.0
391080,293.1693725585937,297.1499938964844,293.1499938964844,0.0398186147212982,-1225.2874755859375,304.1527099609375,0.506102442741394,0.0830325037240982,0.0782350450754165,294.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4065369367599487,0.050000000745058,0.0510264448821544,293.2735595703125,297.1499938964844,293.1499938964844,0.2809397578239441,-4054.1982421875,304.1748962402344,0.8419311046600342,0.3646574914455414,0.2584169209003448,293.2012023925781,297.1499938964844,293.1499938964844,0.2671828866004944,-5282.166015625,304.15594482421875,0.8322365283966064,0.3530387282371521,0.3371846377849579,293.3131408691406,297.1499938964844,293.1499938964844,0.0059844222851097,-2160.9580078125,298.5928039550781,0.4065369367599487,0.050000000745058,0.2420474886894226,291.19989013671875,291.1499938964844,266.0466613769531,264.67724609375,282.42938232421875,293.88677978515625,291.1996459960937,1.0,0.3201292753219604,0.8171157240867615,0.8171157240867615,1.0,1.0,-1.1604230403900146,0.477661520242691,0.6827614903450012,0.2636224627494812,0.0,0.0,0.4458326697349548,102.28805541992188,64.0,-0.325861245393753,-10247.958984375,290.6147766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,307.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9296875,18000.0,0.0,0.0,0.2339993119239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734724819660187,0.3734774589538574,-4.959572834195569e-06,0.0,0.0002374795585637,0.0,0.0,18.6820011138916,0.0,0.0,0.0,0.3294209241867065,4.0,0.0,1.0
391140,293.1681213378906,297.1499938964844,293.1499938964844,0.0395347587764263,-1220.72216796875,304.1522827148437,0.5063830018043518,0.0827951729297638,0.0779322981834411,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4073520004749298,0.050000000745058,0.0509879402816295,293.2980651855469,297.1499938964844,293.1499938964844,0.273600161075592,-3969.2890625,304.1788330078125,0.837629497051239,0.3565562963485718,0.2528830766677856,293.19482421875,297.1499938964844,293.1499938964844,0.2670109272003174,-5280.09375,304.1542358398437,0.8335179686546326,0.3530342578887939,0.3370359539985657,293.31378173828125,297.1499938964844,293.1499938964844,0.0059236604720354,-2142.837646484375,298.53375244140625,0.4073520004749298,0.050000000745058,0.2418648302555084,291.1976318359375,291.1499938964844,266.0833435058594,264.7113952636719,282.47918701171875,293.9122619628906,291.1973571777344,1.0,0.3183092772960663,0.8168703317642212,0.8168703317642212,1.0,1.0,-1.1529735326766968,0.4737842977046966,0.6791892647743225,0.2631200850009918,0.0,0.0,0.4396341145038605,101.23714447021484,52.0,-2.506276130676269,-10119.96484375,285.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8900451660156,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.318359375,18000.0,0.0,0.0,0.2305941432714462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648597598075866,0.3648646771907806,-4.922150310449069e-06,0.0,0.0002340237406315,0.0,0.0,18.043121337890625,0.0,0.0,0.0,0.3268655836582184,4.0,0.0,1.0
391200,293.1681213378906,297.1499938964844,293.1499938964844,0.0395347587764263,-1220.72216796875,304.1522827148437,0.5063830018043518,0.0827951729297638,0.0779322981834411,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4073520004749298,0.050000000745058,0.0509879402816295,293.2980651855469,297.1499938964844,293.1499938964844,0.273600161075592,-3969.2890625,304.1788330078125,0.837629497051239,0.3565562963485718,0.2528830766677856,293.19482421875,297.1499938964844,293.1499938964844,0.2670109272003174,-5280.09375,304.1542358398437,0.8335179686546326,0.3530342578887939,0.3370359539985657,293.31378173828125,297.1499938964844,293.1499938964844,0.0059236604720354,-2142.837646484375,298.53375244140625,0.4073520004749298,0.050000000745058,0.2418648302555084,291.1976318359375,291.1499938964844,266.0833435058594,264.7113952636719,282.47918701171875,293.9122619628906,291.1973571777344,1.0,0.3183092772960663,0.8168703317642212,0.8168703317642212,1.0,1.0,-1.1529735326766968,0.4737842977046966,0.6791892647743225,0.2631200850009918,0.0,0.0,0.4396341145038605,101.23714447021484,52.0,-2.506276130676269,-10119.96484375,285.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8900451660156,307.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.318359375,18000.0,0.0,0.0,0.2305941432714462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648597598075866,0.3648646771907806,-4.922150310449069e-06,0.0,0.0002340237406315,0.0,0.0,18.043121337890625,0.0,0.0,0.0,0.3268655836582184,4.0,0.0,1.0
391260,293.1626281738281,297.1499938964844,293.1499938964844,0.039734523743391,-1224.086181640625,304.1511535644531,0.5084142088890076,0.0834283381700515,0.0781399980187416,294.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4085919559001922,0.050000000745058,0.0509304590523242,293.3221130371094,297.1499938964844,293.1499938964844,0.2657017409801483,-3877.568115234375,304.182373046875,0.8335283994674683,0.3479271233081817,0.2469255626201629,293.19012451171875,297.1499938964844,293.1499938964844,0.2669330239295959,-5279.32763671875,304.1529846191406,0.8355751037597656,0.3528638780117035,0.3369544744491577,293.3133239746094,297.1499938964844,293.1499938964844,0.005863610189408,-2124.7705078125,298.47735595703125,0.4085919559001922,0.050000000745058,0.2415921688079834,291.1952209472656,291.1499938964844,266.1199951171875,264.7453918457031,282.52703857421875,293.939697265625,291.19488525390625,1.0,0.3159785270690918,0.8166569471359253,0.8166569471359253,1.0,1.0,-1.1455780267715454,0.4700672030448913,0.675510823726654,0.262266993522644,0.0,0.0,0.4337610900402069,99.69761657714844,40.0,-3.4535622596740723,-9995.5654296875,279.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93524169921875,307.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.970703125,18000.0,0.0,0.0,0.2270871251821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568786978721618,0.3568835854530334,-4.8885372052609455e-06,0.0,0.0002304645604453,0.0,0.0,17.465028762817383,0.0,0.0,0.0,0.3245399892330169,4.0,0.0,1.0
391320,293.1626281738281,297.1499938964844,293.1499938964844,0.039734523743391,-1224.086181640625,304.1511535644531,0.5084142088890076,0.0834283381700515,0.0781399980187416,294.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4085919559001922,0.050000000745058,0.0509304590523242,293.3221130371094,297.1499938964844,293.1499938964844,0.2657017409801483,-3877.568115234375,304.182373046875,0.8335283994674683,0.3479271233081817,0.2469255626201629,293.19012451171875,297.1499938964844,293.1499938964844,0.2669330239295959,-5279.32763671875,304.1529846191406,0.8355751037597656,0.3528638780117035,0.3369544744491577,293.3133239746094,297.1499938964844,293.1499938964844,0.005863610189408,-2124.7705078125,298.47735595703125,0.4085919559001922,0.050000000745058,0.2415921688079834,291.1952209472656,291.1499938964844,266.1199951171875,264.7453918457031,282.52703857421875,293.939697265625,291.19488525390625,1.0,0.3159785270690918,0.8166569471359253,0.8166569471359253,1.0,1.0,-1.1455780267715454,0.4700672030448913,0.675510823726654,0.262266993522644,0.0,0.0,0.4337610900402069,99.69761657714844,40.0,-3.4535622596740723,-9995.5654296875,279.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93524169921875,307.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.970703125,18000.0,0.0,0.0,0.2270871251821518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568786978721618,0.3568835854530334,-4.8885372052609455e-06,0.0,0.0002304645604453,0.0,0.0,17.465028762817383,0.0,0.0,0.0,0.3245399892330169,4.0,0.0,1.0
391380,293.1527099609375,297.1499938964844,293.1499938964844,0.0409734137356281,-1244.4476318359375,304.148681640625,0.513679563999176,0.0851190388202667,0.079435683786869,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4102654457092285,0.050000000745058,0.0508550964295864,293.3447265625,297.1499938964844,293.1499938964844,0.257457822561264,-3781.42138671875,304.185302734375,0.8297252655029297,0.3389771580696106,0.2406907379627227,293.1889953613281,297.1499938964844,293.1499938964844,0.2663030922412872,-5269.48583984375,304.153076171875,0.8378704786300659,0.3520770370960235,0.3362426161766052,293.3119201660156,297.1499938964844,293.1499938964844,0.0058045596815645,-2106.897705078125,298.4233703613281,0.4102654457092285,0.050000000745058,0.241234689950943,291.192138671875,291.1499938964844,266.1566772460937,264.7792358398437,282.5732116699219,293.9694519042969,291.1917724609375,1.0,0.3131595253944397,0.8164435625076294,0.8164435625076294,1.0,1.0,-1.1382756233215332,0.466519683599472,0.6717559695243835,0.2610899209976196,0.0,0.0,0.4283521771430969,97.69832611083984,28.0,-4.068841457366943,-9875.2646484375,272.8887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.967529296875,307.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.2235536426305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496075570583343,0.3496124148368835,-4.858438387600472e-06,0.0,0.0002268785174237,0.0,0.0,16.94856834411621,0.0,0.0,0.0,0.3224524259567261,4.0,0.0,1.0
391440,293.1527099609375,297.1499938964844,293.1499938964844,0.0409734137356281,-1244.4476318359375,304.148681640625,0.513679563999176,0.0851190388202667,0.079435683786869,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4102654457092285,0.050000000745058,0.0508550964295864,293.3447265625,297.1499938964844,293.1499938964844,0.257457822561264,-3781.42138671875,304.185302734375,0.8297252655029297,0.3389771580696106,0.2406907379627227,293.1889953613281,297.1499938964844,293.1499938964844,0.2663030922412872,-5269.48583984375,304.153076171875,0.8378704786300659,0.3520770370960235,0.3362426161766052,293.3119201660156,297.1499938964844,293.1499938964844,0.0058045596815645,-2106.897705078125,298.4233703613281,0.4102654457092285,0.050000000745058,0.241234689950943,291.192138671875,291.1499938964844,266.1566772460937,264.7792358398437,282.5732116699219,293.9694519042969,291.1917724609375,1.0,0.3131595253944397,0.8164435625076294,0.8164435625076294,1.0,1.0,-1.1382756233215332,0.466519683599472,0.6717559695243835,0.2610899209976196,0.0,0.0,0.4283521771430969,97.69832611083984,28.0,-4.068841457366943,-9875.2646484375,272.8887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.967529296875,307.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15625,18000.0,0.0,0.0,0.2235536426305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496075570583343,0.3496124148368835,-4.858438387600472e-06,0.0,0.0002268785174237,0.0,0.0,16.94856834411621,0.0,0.0,0.0,0.3224524259567261,4.0,0.0,1.0
391500,293.14794921875,297.1499938964844,293.1499938964844,0.0417181774973869,-1256.65771484375,304.1475830078125,0.516887366771698,0.0860188826918602,0.0802124068140983,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.411269873380661,0.050000000745058,0.0508111268281936,293.3530578613281,297.1499938964844,293.1499938964844,0.2533897161483764,-3733.860107421875,304.1862487792969,0.8280806541442871,0.3348682522773742,0.2376191467046737,293.1888732910156,297.1499938964844,293.1499938964844,0.2658802270889282,-5262.8154296875,304.1532897949219,0.8392027020454407,0.351607471704483,0.335772693157196,293.3110046386719,297.1499938964844,293.1499938964844,0.0057750572450459,-2097.90576171875,298.397216796875,0.411269873380661,0.050000000745058,0.2410261183977127,291.190673828125,291.1499938964844,266.17498779296875,264.7961120605469,282.5930480957031,293.9807434082031,291.19024658203125,1.0,0.3115736842155456,0.8163368701934814,0.8163368701934814,1.0,1.0,-1.1346536874771118,0.4648028612136841,0.6698508858680725,0.2603905498981476,0.0,0.0,0.4257875382900238,96.53704833984376,28.0,-4.495201110839844,-9817.44921875,269.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9783020019531,307.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.2217993438243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346220314502716,0.3462251722812652,-4.844693648919929e-06,0.0,0.0002250981488032,0.0,0.0,16.711580276489258,0.0,0.0,0.0,0.3214909732341766,4.0,0.0,1.0
391560,293.1445007324219,297.1499938964844,293.1499938964844,0.0423843786120414,-1267.587646484375,304.1468200683594,0.5200883746147156,0.0867238715291023,0.080895110964775,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4124260544776916,0.050000000745058,0.0507616996765136,293.3564758300781,297.1499938964844,293.1499938964844,0.249966874718666,-3694.03369140625,304.1858825683594,0.8271638751029968,0.3316225409507751,0.2350374013185501,293.1888122558594,297.1499938964844,293.1499938964844,0.265468031167984,-5256.35888671875,304.1534423828125,0.8407590389251709,0.3511314988136291,0.3352774977684021,293.3100280761719,297.1499938964844,293.1499938964844,0.0057455278001725,-2088.987060546875,298.3707580566406,0.4124260544776916,0.050000000745058,0.2407916486263275,291.1878662109375,291.1499938964844,266.1933288574219,264.8129577636719,282.6048889160156,293.9807434082031,291.1868896484375,1.0,0.3098752796649933,0.8162418007850647,0.8162418007850647,1.0,1.0,-1.1314388513565063,0.4633106887340545,0.6681281328201294,0.259683758020401,0.0,0.0,0.4235333502292633,95.24089813232422,25.0,-7.902757167816162,-9765.0576171875,265.5223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9849548339844,307.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01953125,18000.0,0.0,0.0,0.2200689315795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430717587471008,0.3430765867233276,-4.831770638702437e-06,0.0,0.0002233419945696,0.0,0.0,16.49237060546875,0.0,0.0,0.0,0.3206033706665039,4.0,0.0,1.0
391620,293.1415405273437,297.1499938964844,293.1499938964844,0.0431836135685443,-1280.7569580078125,304.1465759277344,0.5251563787460327,0.0874746665358543,0.0816633850336074,294.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4148303568363189,0.050000000745058,0.050662986934185,293.35614013671875,297.1499938964844,293.1499938964844,0.2447970062494278,-3634.3662109375,304.1824951171875,0.8266802430152893,0.3264439404010772,0.2310965806245803,293.1885070800781,297.1499938964844,293.1499938964844,0.2647761404514313,-5245.7021484375,304.1534423828125,0.8439874649047852,0.3502079248428345,0.3343000113964081,293.3080444335937,297.1499938964844,293.1499938964844,0.005688983015716,-2072.255615234375,298.3158264160156,0.4148303568363189,0.050000000745058,0.240323394536972,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.6183166503906,293.9681701660156,291.1752624511719,1.0,0.3065750002861023,0.8160516023635864,0.8160516023635864,1.0,1.0,-1.1257766485214231,0.4607576131820678,0.6650190353393555,0.2582305371761322,0.0,0.0,0.4207296669483185,92.65799713134766,25.0,-13.899086952209473,-9684.0791015625,258.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,307.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.228515625,18000.0,0.0,0.0,0.2167604118585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386874496936798,0.3386922776699066,-4.811554390471429e-06,0.0,0.0002199842710979,0.0,0.0,16.18276596069336,0.0,0.0,0.0,0.3193404078483581,4.0,0.0,1.0
