time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391680,293.1415405273437,297.1499938964844,293.1499938964844,0.0431836135685443,-1280.7569580078125,304.1465759277344,0.5251563787460327,0.0874746665358543,0.0816633850336074,294.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4148303568363189,0.050000000745058,0.050662986934185,293.35614013671875,297.1499938964844,293.1499938964844,0.2447970062494278,-3634.3662109375,304.1824951171875,0.8266802430152893,0.3264439404010772,0.2310965806245803,293.1885070800781,297.1499938964844,293.1499938964844,0.2647761404514313,-5245.7021484375,304.1534423828125,0.8439874649047852,0.3502079248428345,0.3343000113964081,293.3080444335937,297.1499938964844,293.1499938964844,0.005688983015716,-2072.255615234375,298.3158264160156,0.4148303568363189,0.050000000745058,0.240323394536972,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.6183166503906,293.9681701660156,291.1752624511719,1.0,0.3065750002861023,0.8160516023635864,0.8160516023635864,1.0,1.0,-1.1257766485214231,0.4607576131820678,0.6650190353393555,0.2582305371761322,0.0,0.0,0.4207296669483185,92.65799713134766,25.0,-13.899086952209473,-9684.0791015625,258.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,307.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.228515625,18000.0,0.0,0.0,0.2167604118585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386874496936798,0.3386922776699066,-4.811554390471429e-06,0.0,0.0002199842710979,0.0,0.0,16.18276596069336,0.0,0.0,0.0,0.3193404078483581,4.0,0.0,1.0
391740,293.14129638671875,297.1499938964844,293.1499938964844,0.0434619970619678,-1285.354736328125,304.14727783203125,0.5288763642311096,0.087738923728466,0.0818958133459091,294.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4172491431236267,0.050000000745058,0.0505691319704055,293.3526306152344,297.1499938964844,293.1499938964844,0.2404540777206421,-3584.14208984375,304.1789245605469,0.8267808556556702,0.3219322860240936,0.2278094440698623,293.1880798339844,297.1499938964844,293.1499938964844,0.2640612125396728,-5234.619140625,304.1534729003906,0.8471994996070862,0.3493200540542602,0.333363801240921,293.3062744140625,297.1499938964844,293.1499938964844,0.0056331623345613,-2055.44775390625,298.261962890625,0.4172491431236267,0.050000000745058,0.2398781925439834,291.1674194335937,291.1499938964844,266.26666259765625,264.8798217773437,282.6290283203125,293.9539489746094,291.1666259765625,1.0,0.3033956885337829,0.8158613443374634,0.8158613443374634,1.0,1.0,-1.1203391551971436,0.4583682417869568,0.6619709134101868,0.2566677331924438,0.0,0.0,0.4190562665462494,90.19762420654295,25.0,-11.977195739746094,-9620.12890625,251.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950927734375,307.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.2137944400310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362345099449157,0.3362393081188202,-4.7998350964917336e-06,0.0,0.0002169741783291,0.0,0.0,16.00962257385254,0.0,0.0,0.0,0.3186213672161102,4.0,0.0,1.0
391800,293.14129638671875,297.1499938964844,293.1499938964844,0.0434619970619678,-1285.354736328125,304.14727783203125,0.5288763642311096,0.087738923728466,0.0818958133459091,294.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4172491431236267,0.050000000745058,0.0505691319704055,293.3526306152344,297.1499938964844,293.1499938964844,0.2404540777206421,-3584.14208984375,304.1789245605469,0.8267808556556702,0.3219322860240936,0.2278094440698623,293.1880798339844,297.1499938964844,293.1499938964844,0.2640612125396728,-5234.619140625,304.1534729003906,0.8471994996070862,0.3493200540542602,0.333363801240921,293.3062744140625,297.1499938964844,293.1499938964844,0.0056331623345613,-2055.44775390625,298.261962890625,0.4172491431236267,0.050000000745058,0.2398781925439834,291.1674194335937,291.1499938964844,266.26666259765625,264.8798217773437,282.6290283203125,293.9539489746094,291.1666259765625,1.0,0.3033956885337829,0.8158613443374634,0.8158613443374634,1.0,1.0,-1.1203391551971436,0.4583682417869568,0.6619709134101868,0.2566677331924438,0.0,0.0,0.4190562665462494,90.19762420654295,25.0,-11.977195739746094,-9620.12890625,251.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950927734375,307.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.2137944400310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362345099449157,0.3362393081188202,-4.7998350964917336e-06,0.0,0.0002169741783291,0.0,0.0,16.00962257385254,0.0,0.0,0.0,0.3186213672161102,4.0,0.0,1.0
391860,293.1421203613281,297.1499938964844,293.1499938964844,0.0435056388378143,-1286.0811767578125,304.1481018066406,0.5319634079933167,0.0877939164638519,0.0818994864821434,294.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4196666181087494,0.050000000745058,0.0504805631935596,293.3484802246094,297.1499938964844,293.1499938964844,0.2363706976175308,-3536.546875,304.1761169433594,0.8269580006599426,0.3176397085189819,0.2247302085161209,293.1876220703125,297.1499938964844,293.1499938964844,0.2632988691329956,-5222.71630859375,304.1535949707031,0.8503503799438477,0.3484469652175903,0.3324513733386993,293.3047790527344,297.1499938964844,293.1499938964844,0.0055772811174392,-2038.3016357421875,298.2091979980469,0.4196666181087494,0.050000000745058,0.2394580543041229,291.1614074707031,291.1499938964844,266.3033447265625,264.9129333496094,282.6405334472656,293.9424133300781,291.160888671875,1.0,0.3003297448158264,0.8156610131263733,0.8156610131263733,1.0,1.0,-1.1149415969848633,0.4560281634330749,0.6589134335517883,0.2550329267978668,0.0,0.0,0.4179624617099762,87.87001037597656,25.0,-8.588963508605957,-9559.5654296875,245.32321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89569091796875,307.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.2112486809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346511721611023,0.3346559703350067,-4.792595973412972e-06,0.0,0.0002143905585398,0.0,0.0,15.89936065673828,0.0,0.0,0.0,0.3181653320789337,4.0,0.0,1.0
391920,293.1421203613281,297.1499938964844,293.1499938964844,0.0435056388378143,-1286.0811767578125,304.1481018066406,0.5319634079933167,0.0877939164638519,0.0818994864821434,294.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4196666181087494,0.050000000745058,0.0504805631935596,293.3484802246094,297.1499938964844,293.1499938964844,0.2363706976175308,-3536.546875,304.1761169433594,0.8269580006599426,0.3176397085189819,0.2247302085161209,293.1876220703125,297.1499938964844,293.1499938964844,0.2632988691329956,-5222.71630859375,304.1535949707031,0.8503503799438477,0.3484469652175903,0.3324513733386993,293.3047790527344,297.1499938964844,293.1499938964844,0.0055772811174392,-2038.3016357421875,298.2091979980469,0.4196666181087494,0.050000000745058,0.2394580543041229,291.1614074707031,291.1499938964844,266.3033447265625,264.9129333496094,282.6405334472656,293.9424133300781,291.160888671875,1.0,0.3003297448158264,0.8156610131263733,0.8156610131263733,1.0,1.0,-1.1149415969848633,0.4560281634330749,0.6589134335517883,0.2550329267978668,0.0,0.0,0.4179624617099762,87.87001037597656,25.0,-8.588963508605957,-9559.5654296875,245.32321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89569091796875,307.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.2112486809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346511721611023,0.3346559703350067,-4.792595973412972e-06,0.0,0.0002143905585398,0.0,0.0,15.89936065673828,0.0,0.0,0.0,0.3181653320789337,4.0,0.0,1.0
391980,293.1434326171875,297.1499938964844,293.1499938964844,0.0434224493801593,-1284.71484375,304.1488647460937,0.5346897840499878,0.0877281054854393,0.0817859321832656,294.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4220859706401825,0.050000000745058,0.0503968484699726,293.3443908691406,297.1499938964844,293.1499938964844,0.232393279671669,-3489.803466796875,304.1740417480469,0.827083170413971,0.3134436011314392,0.2217357754707336,293.1872253417969,297.1499938964844,293.1499938964844,0.2624876499176025,-5209.9833984375,304.1537475585937,0.8534324765205383,0.3475767076015472,0.3315487205982208,293.3036499023437,297.1499938964844,293.1499938964844,0.0055213812738657,-2020.872802734375,298.1571044921875,0.4220859706401825,0.050000000745058,0.239060953259468,291.1578674316406,291.1499938964844,266.3399963378906,264.94580078125,282.6536865234375,293.93414306640625,291.1575927734375,1.0,0.2973711192607879,0.8154606819152832,0.8154606819152832,1.0,1.0,-1.1095503568649292,0.4537003636360168,0.6558500528335571,0.2533813118934631,0.0,0.0,0.4171696305274963,85.66541290283203,25.0,-5.174086570739746,-9499.5830078125,239.2199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226928710937,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.2091389298439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335691392421722,0.3335739374160766,-4.787872512679314e-06,0.0,0.000212249418837,0.0,0.0,15.824911117553713,0.0,0.0,0.0,0.3178572952747345,4.0,0.0,1.0
392040,293.1434326171875,297.1499938964844,293.1499938964844,0.0434224493801593,-1284.71484375,304.1488647460937,0.5346897840499878,0.0877281054854393,0.0817859321832656,294.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4220859706401825,0.050000000745058,0.0503968484699726,293.3443908691406,297.1499938964844,293.1499938964844,0.232393279671669,-3489.803466796875,304.1740417480469,0.827083170413971,0.3134436011314392,0.2217357754707336,293.1872253417969,297.1499938964844,293.1499938964844,0.2624876499176025,-5209.9833984375,304.1537475585937,0.8534324765205383,0.3475767076015472,0.3315487205982208,293.3036499023437,297.1499938964844,293.1499938964844,0.0055213812738657,-2020.872802734375,298.1571044921875,0.4220859706401825,0.050000000745058,0.239060953259468,291.1578674316406,291.1499938964844,266.3399963378906,264.94580078125,282.6536865234375,293.93414306640625,291.1575927734375,1.0,0.2973711192607879,0.8154606819152832,0.8154606819152832,1.0,1.0,-1.1095503568649292,0.4537003636360168,0.6558500528335571,0.2533813118934631,0.0,0.0,0.4171696305274963,85.66541290283203,25.0,-5.174086570739746,-9499.5830078125,239.2199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226928710937,307.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.2091389298439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335691392421722,0.3335739374160766,-4.787872512679314e-06,0.0,0.000212249418837,0.0,0.0,15.824911117553713,0.0,0.0,0.0,0.3178572952747345,4.0,0.0,1.0
392100,293.14422607421875,297.1499938964844,293.1499938964844,0.0433439351618289,-1283.423095703125,304.14923095703125,0.5359398722648621,0.0876573324203491,0.0816954597830772,294.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4232955574989319,0.050000000745058,0.050356738269329,293.3424072265625,297.1499938964844,293.1499938964844,0.2304298877716064,-3466.59912109375,304.1732482910156,0.8271128535270691,0.3113698065280914,0.2202583998441696,293.1870422363281,297.1499938964844,293.1499938964844,0.2620653808116913,-5203.3369140625,304.1538391113281,0.8549445867538452,0.347140908241272,0.3310988843441009,293.30322265625,297.1499938964844,293.1499938964844,0.0054934723302721,-2012.080810546875,298.1312255859375,0.4232955574989319,0.050000000745058,0.2388706803321838,291.1568908691406,291.1499938964844,266.3583374023437,264.962158203125,282.6610107421875,293.93115234375,291.1566772460937,1.0,0.2959308326244354,0.8153605461120605,0.8153605461120605,1.0,1.0,-1.1068519353866575,0.4525325894355774,0.6543193459510803,0.2525647282600403,0.0,0.0,0.4168143570423126,84.60765838623047,25.0,-3.720615148544312,-9469.173828125,236.2704620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818603515625,306.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.2082442492246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331115841865539,0.333116352558136,-4.78601305076154e-06,0.0,0.0002113414375344,0.0,0.0,15.793896675109863,0.0,0.0,0.0,0.3177294433116913,4.0,0.0,1.0
392160,293.1450500488281,297.1499938964844,293.1499938964844,0.0432440750300884,-1281.7806396484375,304.1495361328125,0.5371213555335999,0.0875649452209472,0.0815852358937263,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4245058894157409,0.050000000745058,0.0503177046775817,293.3404541015625,297.1499938964844,293.1499938964844,0.2284836173057556,-3443.522216796875,304.1725769042969,0.8271220326423645,0.3093180954456329,0.2187937349081039,293.1868591308594,297.1499938964844,293.1499938964844,0.2616351842880249,-5196.55810546875,304.1539306640625,0.8564394116401672,0.3467073440551758,0.3306504487991333,293.3028564453125,297.1499938964844,293.1499938964844,0.0054655261337757,-2003.226318359375,298.1053771972656,0.4245058894157409,0.050000000745058,0.2386855185031891,291.1562805175781,291.1499938964844,266.3766784667969,264.9784240722656,282.6686706542969,293.9285888671875,291.1561584472656,1.0,0.2945151925086975,0.815265417098999,0.815265417098999,1.0,1.0,-1.1041542291641235,0.4513610601425171,0.6527931690216064,0.2517628073692322,0.0,0.0,0.4164591431617737,83.57764434814453,25.0,-2.482743978500366,-9438.4873046875,233.3858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395935058594,306.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.2074470371007919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326693475246429,0.332674115896225,-4.7842986532486975e-06,0.0,0.0002105323655996,0.0,0.0,15.764200210571287,0.0,0.0,0.0,0.3176073729991913,4.0,0.0,1.0
392220,293.1465148925781,297.1499938964844,293.1499938964844,0.0430445969104766,-1278.50341796875,304.1500244140625,0.5388810038566589,0.087371751666069,0.0813710242509841,294.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.426448255777359,0.050000000745058,0.0502572618424892,293.33721923828125,297.1499938964844,293.1499938964844,0.2254322618246078,-3407.21630859375,304.1716003417969,0.8271243572235107,0.306105762720108,0.2164956033229828,293.1865234375,297.1499938964844,293.1499938964844,0.2609459459781647,-5185.6943359375,304.1540222167969,0.8588101863861084,0.3460277020931244,0.3299455344676971,293.30242919921875,297.1499938964844,293.1499938964844,0.0054208929650485,-1989.000732421875,298.06396484375,0.426448255777359,0.050000000745058,0.2383988052606582,291.15582275390625,291.1499938964844,266.406005859375,265.0043334960937,282.68115234375,293.92431640625,291.1557922363281,1.0,0.2923000156879425,0.8151131868362427,0.8151131868362427,1.0,1.0,-1.0998756885528564,0.4494906961917877,0.6503850221633911,0.2505283951759338,0.0,0.0,0.4158758521080017,81.9822006225586,25.0,-1.10737943649292,-9389.265625,228.90724182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,306.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.2063569277524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319548070430755,0.3319595754146576,-4.781645202456275e-06,0.0,0.0002094260562444,0.0,0.0,15.716629981994627,0.0,0.0,0.0,0.3174125552177429,4.0,0.0,1.0
392280,293.1469116210937,297.1499938964844,293.1499938964844,0.0429865457117557,-1277.550537109375,304.1501159667969,0.5392934083938599,0.0873135179281234,0.0813094303011894,294.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4269349575042724,0.050000000745058,0.0502425208687782,293.3363952636719,297.1499938964844,293.1499938964844,0.2246817499399185,-3398.263916015625,304.17138671875,0.8271228075027466,0.3053130209445953,0.2159297168254852,293.1864318847656,297.1499938964844,293.1499938964844,0.2607742547988891,-5182.98779296875,304.154052734375,0.8593990206718445,0.3458594977855682,0.3297717869281769,293.3023376464844,297.1499938964844,293.1499938964844,0.0054097659885883,-1985.440185546875,298.0536193847656,0.4269349575042724,0.050000000745058,0.2383288890123367,291.1557922363281,291.1499938964844,266.413330078125,265.01080322265625,282.68438720703125,293.9233093261719,291.15576171875,1.0,0.2917554974555969,0.815075159072876,0.815075159072876,1.0,1.0,-1.0988123416900637,0.4490227103233337,0.6497896313667297,0.2502308189868927,0.0,0.0,0.4157260954380035,81.5931167602539,25.0,-0.8285505175590515,-9376.978515625,227.8127593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65411376953125,306.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.2061166018247604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331773042678833,0.3317778408527374,-4.780981271323981e-06,0.0,0.0002091821370413,0.0,0.0,15.704575538635254,0.0,0.0,0.0,0.3173632621765136,4.0,0.0,1.0
392340,293.1490478515625,297.1499938964844,293.1499938964844,0.0426405556499958,-1271.872802734375,304.1506652832031,0.5411643385887146,0.0869603902101516,0.0809475779533386,294.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4293680191040039,0.050000000745058,0.05017114803195,293.3324890136719,297.1499938964844,293.1499938964844,0.2209769189357757,-3353.9296875,304.1704406738281,0.8270756006240845,0.3013887703418731,0.2131354063749313,293.1860046386719,297.1499938964844,293.1499938964844,0.2599073946475982,-5169.30908203125,304.1541442871094,0.8623043298721313,0.3450209200382232,0.3289104402065277,293.30206298828125,297.1499938964844,293.1499938964844,0.0053542088717222,-1967.5625,298.00177001953125,0.4293680191040039,0.050000000745058,0.2379903346300125,291.1562194824219,291.1499938964844,266.45001220703125,265.0428466796875,282.7017822265625,293.9193725585937,291.15631103515625,1.0,0.2890883386135101,0.8148849010467529,0.8148849010467529,1.0,1.0,-1.0934981107711792,0.4466594755649566,0.6468386054039001,0.2488142251968383,0.0,0.0,0.4148796498775482,79.70844268798828,25.0,0.68651282787323,-9315.33984375,222.4815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5546875,18000.0,0.0,0.0,0.2050870507955551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307894468307495,0.3307942152023315,-4.777520189236384e-06,0.0,0.000208137294976,0.0,0.0,15.639805793762209,0.0,0.0,0.0,0.3170981705188751,4.0,0.0,1.0
392400,293.1490478515625,297.1499938964844,293.1499938964844,0.0426405556499958,-1271.872802734375,304.1506652832031,0.5411643385887146,0.0869603902101516,0.0809475779533386,294.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4293680191040039,0.050000000745058,0.05017114803195,293.3324890136719,297.1499938964844,293.1499938964844,0.2209769189357757,-3353.9296875,304.1704406738281,0.8270756006240845,0.3013887703418731,0.2131354063749313,293.1860046386719,297.1499938964844,293.1499938964844,0.2599073946475982,-5169.30908203125,304.1541442871094,0.8623043298721313,0.3450209200382232,0.3289104402065277,293.30206298828125,297.1499938964844,293.1499938964844,0.0053542088717222,-1967.5625,298.00177001953125,0.4293680191040039,0.050000000745058,0.2379903346300125,291.1562194824219,291.1499938964844,266.45001220703125,265.0428466796875,282.7017822265625,293.9193725585937,291.15631103515625,1.0,0.2890883386135101,0.8148849010467529,0.8148849010467529,1.0,1.0,-1.0934981107711792,0.4466594755649566,0.6468386054039001,0.2488142251968383,0.0,0.0,0.4148796498775482,79.70844268798828,25.0,0.68651282787323,-9315.33984375,222.4815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5546875,18000.0,0.0,0.0,0.2050870507955551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307894468307495,0.3307942152023315,-4.777520189236384e-06,0.0,0.000208137294976,0.0,0.0,15.639805793762209,0.0,0.0,0.0,0.3170981705188751,4.0,0.0,1.0
392460,293.1625061035156,297.1499938964844,293.1499938964844,0.0406972020864486,-1239.94140625,304.1537475585937,0.5376041531562805,0.0842426195740699,0.0789387449622154,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4311399757862091,0.050000000745058,0.0501214936375618,293.3385009765625,297.1499938964844,293.1499938964844,0.215874508023262,-3291.846435546875,304.17218017578125,0.8247315287590027,0.2955256700515747,0.2092764228582382,293.1956481933594,297.1499938964844,293.1499938964844,0.2574882805347442,-5130.15771484375,304.1568603515625,0.8628398180007935,0.3421350121498108,0.3265300095081329,293.3143005371094,297.1499938964844,293.1499938964844,0.0052650277502834,-1938.3155517578125,297.9182434082031,0.4311399757862091,0.050000000745058,0.2377547919750213,291.16278076171875,291.1499938964844,266.4866638183594,265.0747375488281,282.72613525390625,293.9144592285156,291.164306640625,1.0,0.2864895164966583,0.814711332321167,0.814711332321167,1.0,1.0,-1.0832571983337402,0.4419727921485901,0.6412844657897949,0.2465217411518097,0.0,0.0,0.4129113852977752,78.31314086914062,25.0,11.154970169067385,-9228.408203125,216.45538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.43359375,18000.0,0.0,0.0,0.2042466551065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290768265724182,0.3290815949440002,-4.7728153731441125e-06,0.0,0.0002072843926725,0.0,0.0,15.531290054321287,0.0,0.0,0.0,0.3166475892066955,4.0,0.0,1.0
392520,293.1625061035156,297.1499938964844,293.1499938964844,0.0406972020864486,-1239.94140625,304.1537475585937,0.5376041531562805,0.0842426195740699,0.0789387449622154,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4311399757862091,0.050000000745058,0.0501214936375618,293.3385009765625,297.1499938964844,293.1499938964844,0.215874508023262,-3291.846435546875,304.17218017578125,0.8247315287590027,0.2955256700515747,0.2092764228582382,293.1956481933594,297.1499938964844,293.1499938964844,0.2574882805347442,-5130.15771484375,304.1568603515625,0.8628398180007935,0.3421350121498108,0.3265300095081329,293.3143005371094,297.1499938964844,293.1499938964844,0.0052650277502834,-1938.3155517578125,297.9182434082031,0.4311399757862091,0.050000000745058,0.2377547919750213,291.16278076171875,291.1499938964844,266.4866638183594,265.0747375488281,282.72613525390625,293.9144592285156,291.164306640625,1.0,0.2864895164966583,0.814711332321167,0.814711332321167,1.0,1.0,-1.0832571983337402,0.4419727921485901,0.6412844657897949,0.2465217411518097,0.0,0.0,0.4129113852977752,78.31314086914062,25.0,11.154970169067385,-9228.408203125,216.45538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.43359375,18000.0,0.0,0.0,0.2042466551065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290768265724182,0.3290815949440002,-4.7728153731441125e-06,0.0,0.0002072843926725,0.0,0.0,15.531290054321287,0.0,0.0,0.0,0.3166475892066955,4.0,0.0,1.0
392580,293.1724548339844,297.1499938964844,293.1499938964844,0.0385694168508052,-1205.0787353515625,304.156005859375,0.5334717035293579,0.0819078534841537,0.076748602092266,294.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4329836666584015,0.050000000745058,0.0500717386603355,293.3379211425781,297.1499938964844,293.1499938964844,0.2112812995910644,-3235.989501953125,304.1723937988281,0.8228722810745239,0.2908623218536377,0.2058355510234832,293.1991882324219,297.1499938964844,293.1499938964844,0.2553934752941131,-5096.6181640625,304.1579895019531,0.8637653589248657,0.3402577638626098,0.3245455324649811,293.32305908203125,297.1499938964844,293.1499938964844,0.0051860851235687,-1912.1602783203125,297.8407592773437,0.4329836666584015,0.050000000745058,0.237518772482872,291.1705627441406,291.1499938964844,266.5233459472656,265.1065368652344,282.7386779785156,293.8919677734375,291.1706848144531,1.0,0.2839565873146057,0.8145377039909363,0.8145377039909363,1.0,1.0,-1.07377290725708,0.4376814067363739,0.6360914707183838,0.2442808896303177,0.0,0.0,0.409501850605011,76.92339324951172,25.0,7.0407538414001465,-9127.69140625,210.7746124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,306.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.615234375,18000.0,0.0,0.0,0.2033985406160354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250845074653625,0.3250892460346222,-4.760894626087975e-06,0.0,0.0002064236614387,0.0,0.0,15.276898384094238,0.0,0.0,0.0,0.3156278729438782,4.0,0.0,1.0
392640,293.1724548339844,297.1499938964844,293.1499938964844,0.0385694168508052,-1205.0787353515625,304.156005859375,0.5334717035293579,0.0819078534841537,0.076748602092266,294.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4329836666584015,0.050000000745058,0.0500717386603355,293.3379211425781,297.1499938964844,293.1499938964844,0.2112812995910644,-3235.989501953125,304.1723937988281,0.8228722810745239,0.2908623218536377,0.2058355510234832,293.1991882324219,297.1499938964844,293.1499938964844,0.2553934752941131,-5096.6181640625,304.1579895019531,0.8637653589248657,0.3402577638626098,0.3245455324649811,293.32305908203125,297.1499938964844,293.1499938964844,0.0051860851235687,-1912.1602783203125,297.8407592773437,0.4329836666584015,0.050000000745058,0.237518772482872,291.1705627441406,291.1499938964844,266.5233459472656,265.1065368652344,282.7386779785156,293.8919677734375,291.1706848144531,1.0,0.2839565873146057,0.8145377039909363,0.8145377039909363,1.0,1.0,-1.07377290725708,0.4376814067363739,0.6360914707183838,0.2442808896303177,0.0,0.0,0.409501850605011,76.92339324951172,25.0,7.0407538414001465,-9127.69140625,210.7746124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,306.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.615234375,18000.0,0.0,0.0,0.2033985406160354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250845074653625,0.3250892460346222,-4.760894626087975e-06,0.0,0.0002064236614387,0.0,0.0,15.276898384094238,0.0,0.0,0.0,0.3156278729438782,4.0,0.0,1.0
392700,293.1754150390625,297.1499938964844,293.1499938964844,0.0376669764518737,-1190.326416015625,304.1565246582031,0.5318577289581299,0.0810398980975151,0.0758080706000328,294.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.433966726064682,0.050000000745058,0.0500459522008895,293.336669921875,297.1499938964844,293.1499938964844,0.2092707455158233,-3211.5888671875,304.1719665527344,0.8222018480300903,0.2887246012687683,0.2042941898107528,293.2008972167969,297.1499938964844,293.1499938964844,0.2545211911201477,-5082.78369140625,304.1581420898437,0.8643950819969177,0.339298665523529,0.3236675858497619,293.32647705078125,297.1499938964844,293.1499938964844,0.0051487456075847,-1899.9390869140625,297.8018798828125,0.433966726064682,0.050000000745058,0.2373964637517929,291.1708984375,291.1499938964844,266.5416564941406,265.1224060058594,282.744140625,293.881103515625,291.1709289550781,1.0,0.2827164530754089,0.8144509196281433,0.8144509196281433,1.0,1.0,-1.0695620775222778,0.4357946813106537,0.6337674260139465,0.2432392984628677,0.0,0.0,0.4080728888511657,76.21207427978516,25.0,4.1861982345581055,-9084.30859375,208.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.49609375,18000.0,0.0,0.0,0.2029397040605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232607841491699,0.3232655227184295,-4.754107976623345e-06,0.0,0.0002059580001514,0.0,0.0,15.157424926757812,0.0,0.0,0.0,0.3151409029960632,4.0,0.0,1.0
392760,293.17706298828125,297.1499938964844,293.1499938964844,0.0369913764297962,-1179.2794189453125,304.1565856933594,0.5309262275695801,0.0803889706730842,0.07510706782341,294.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4349753856658935,0.050000000745058,0.0500200167298316,293.335205078125,297.1499938964844,293.1499938964844,0.2073321342468261,-3188.020751953125,304.1715087890625,0.8216069936752319,0.2866464555263519,0.202808529138565,293.2029724121094,297.1499938964844,293.1499938964844,0.2535552382469177,-5067.40673828125,304.1584167480469,0.8649585247039795,0.3382450938224792,0.3226912319660187,293.329345703125,297.1499938964844,293.1499938964844,0.0051123816519975,-1887.9837646484373,297.7637939453125,0.4349753856658935,0.050000000745058,0.2372734099626541,291.1712951660156,291.1499938964844,266.5599975585937,265.13824462890625,282.7499084472656,293.8717346191406,291.17138671875,1.0,0.2814938127994537,0.8144024610519409,0.8144024610519409,1.0,1.0,-1.0655865669250488,0.4340275526046753,0.6315590143203735,0.2422304451465606,0.0,0.0,0.406615287065506,75.49964141845703,25.0,2.910754680633545,-9044.0322265625,205.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,306.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.2024589627981186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215221166610718,0.3215268850326538,-4.747719231090741e-06,0.0,0.0002054701180895,0.0,0.0,15.044187545776367,0.0,0.0,0.0,0.314674824476242,4.0,0.0,1.0
392820,293.17901611328125,297.1499938964844,293.1499938964844,0.0359497442841529,-1162.21435546875,304.1561279296875,0.5299582481384277,0.0793083310127258,0.0740299969911575,294.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.437019795179367,0.050000000745058,0.0499689765274524,293.3321228027344,297.1499938964844,293.1499938964844,0.2035709172487259,-3142.137939453125,304.1706237792969,0.8204805254936218,0.2825817465782165,0.1999221891164779,293.2070617675781,297.1499938964844,293.1499938964844,0.2514907121658325,-5034.4853515625,304.1590270996094,0.8659601211547852,0.3360717892646789,0.3206094205379486,293.3339233398437,297.1499938964844,293.1499938964844,0.005041520576924,-1864.537353515625,297.6896057128906,0.437019795179367,0.050000000745058,0.2370313107967376,291.17254638671875,291.1499938964844,266.5966796875,265.1698913574219,282.7638854980469,293.85894775390625,291.17266845703125,1.0,0.2790993154048919,0.8143054842948914,0.8143054842948914,1.0,1.0,-1.0579785108566284,0.4306762516498565,0.6273022890090942,0.2402278631925583,0.0,0.0,0.4035283923149109,74.09961700439453,25.0,2.118518829345703,-8965.5185546875,200.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252319335937,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03125,18000.0,0.0,0.0,0.2014242857694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179094195365906,0.3179141581058502,-4.73507316200994e-06,0.0,0.0002044200373347,0.0,0.0,14.81202793121338,0.0,0.0,0.0,0.3137222826480865,4.0,0.0,1.0
392880,293.17901611328125,297.1499938964844,293.1499938964844,0.0359497442841529,-1162.21435546875,304.1561279296875,0.5299582481384277,0.0793083310127258,0.0740299969911575,294.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.437019795179367,0.050000000745058,0.0499689765274524,293.3321228027344,297.1499938964844,293.1499938964844,0.2035709172487259,-3142.137939453125,304.1706237792969,0.8204805254936218,0.2825817465782165,0.1999221891164779,293.2070617675781,297.1499938964844,293.1499938964844,0.2514907121658325,-5034.4853515625,304.1590270996094,0.8659601211547852,0.3360717892646789,0.3206094205379486,293.3339233398437,297.1499938964844,293.1499938964844,0.005041520576924,-1864.537353515625,297.6896057128906,0.437019795179367,0.050000000745058,0.2370313107967376,291.17254638671875,291.1499938964844,266.5966796875,265.1698913574219,282.7638854980469,293.85894775390625,291.17266845703125,1.0,0.2790993154048919,0.8143054842948914,0.8143054842948914,1.0,1.0,-1.0579785108566284,0.4306762516498565,0.6273022890090942,0.2402278631925583,0.0,0.0,0.4035283923149109,74.09961700439453,25.0,2.118518829345703,-8965.5185546875,200.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252319335937,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03125,18000.0,0.0,0.0,0.2014242857694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179094195365906,0.3179141581058502,-4.73507316200994e-06,0.0,0.0002044200373347,0.0,0.0,14.81202793121338,0.0,0.0,0.0,0.3137222826480865,4.0,0.0,1.0
392940,293.1802673339844,297.1499938964844,293.1499938964844,0.0350340977311134,-1147.1439208984375,304.1556091308594,0.5292909145355225,0.0783195868134498,0.0730824023485183,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4390666782855987,0.050000000745058,0.0499198213219642,293.3291320800781,297.1499938964844,293.1499938964844,0.1998943388462066,-3097.062255859375,304.1698913574219,0.8193257451057434,0.2785782217979431,0.1970910131931305,293.21051025390625,297.1499938964844,293.1499938964844,0.2494133859872818,-5001.35986328125,304.15948486328125,0.8669047355651855,0.3339283466339111,0.3185309469699859,293.33740234375,297.1499938964844,293.1499938964844,0.0049724834971129,-1841.5125732421875,297.6171569824219,0.4390666782855987,0.050000000745058,0.2367981374263763,291.1742553710937,291.1499938964844,266.6333312988281,265.20147705078125,282.7809143066406,293.8533630371094,291.1744689941406,1.0,0.2767715752124786,0.8142085671424866,0.8142085671424866,1.0,1.0,-1.0506092309951782,0.427472323179245,0.6231368780136108,0.2381868809461593,0.0,0.0,0.4001801013946533,72.7488784790039,25.0,2.440800905227661,-8887.572265625,195.83204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3203125,18000.0,0.0,0.0,0.200267493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140530288219452,0.3140577375888824,-4.7219459702319e-06,0.0,0.0002032460470218,0.0,0.0,14.567178726196287,0.0,0.0,0.0,0.3127186000347137,4.0,0.0,1.0
393000,293.1802673339844,297.1499938964844,293.1499938964844,0.0350340977311134,-1147.1439208984375,304.1556091308594,0.5292909145355225,0.0783195868134498,0.0730824023485183,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4390666782855987,0.050000000745058,0.0499198213219642,293.3291320800781,297.1499938964844,293.1499938964844,0.1998943388462066,-3097.062255859375,304.1698913574219,0.8193257451057434,0.2785782217979431,0.1970910131931305,293.21051025390625,297.1499938964844,293.1499938964844,0.2494133859872818,-5001.35986328125,304.15948486328125,0.8669047355651855,0.3339283466339111,0.3185309469699859,293.33740234375,297.1499938964844,293.1499938964844,0.0049724834971129,-1841.5125732421875,297.6171569824219,0.4390666782855987,0.050000000745058,0.2367981374263763,291.1742553710937,291.1499938964844,266.6333312988281,265.20147705078125,282.7809143066406,293.8533630371094,291.1744689941406,1.0,0.2767715752124786,0.8142085671424866,0.8142085671424866,1.0,1.0,-1.0506092309951782,0.427472323179245,0.6231368780136108,0.2381868809461593,0.0,0.0,0.4001801013946533,72.7488784790039,25.0,2.440800905227661,-8887.572265625,195.83204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3203125,18000.0,0.0,0.0,0.200267493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140530288219452,0.3140577375888824,-4.7219459702319e-06,0.0,0.0002032460470218,0.0,0.0,14.567178726196287,0.0,0.0,0.0,0.3127186000347137,4.0,0.0,1.0
393060,293.1812438964844,297.1499938964844,293.1499938964844,0.0341520756483078,-1132.54541015625,304.1552124023437,0.5286297798156738,0.0773516297340393,0.0721653848886489,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.441100537776947,0.050000000745058,0.0498727709054946,293.32635498046875,297.1499938964844,293.1499938964844,0.1962683498859405,-3052.386962890625,304.1693115234375,0.8180890083312988,0.2746049165725708,0.1942858248949051,293.2132568359375,297.1499938964844,293.1499938964844,0.2473735958337783,-4968.8330078125,304.15972900390625,0.8678159713745117,0.3318341374397278,0.3165015876293182,293.3401794433594,297.1499938964844,293.1499938964844,0.004904709290713,-1818.7515869140625,297.54559326171875,0.441100537776947,0.050000000745058,0.2365749627351761,291.17626953125,291.1499938964844,266.6700134277344,265.2330017089844,282.7999267578125,293.8533630371094,291.1764831542969,1.0,0.2745071947574615,0.8141119480133057,0.8141119480133057,1.0,1.0,-1.0433812141418457,0.4243794083595276,0.6190018057823181,0.2360648661851883,0.0,0.0,0.3965381681919098,71.45138549804688,25.0,2.6612749099731445,-8808.634765625,191.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,306.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.1989673674106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098994493484497,0.3099041581153869,-4.708050255430862e-06,0.0,0.0002019265957642,0.0,0.0,14.30630874633789,0.0,0.0,0.0,0.3116492033004761,4.0,0.0,1.0
393120,293.1812438964844,297.1499938964844,293.1499938964844,0.0341520756483078,-1132.54541015625,304.1552124023437,0.5286297798156738,0.0773516297340393,0.0721653848886489,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.441100537776947,0.050000000745058,0.0498727709054946,293.32635498046875,297.1499938964844,293.1499938964844,0.1962683498859405,-3052.386962890625,304.1693115234375,0.8180890083312988,0.2746049165725708,0.1942858248949051,293.2132568359375,297.1499938964844,293.1499938964844,0.2473735958337783,-4968.8330078125,304.15972900390625,0.8678159713745117,0.3318341374397278,0.3165015876293182,293.3401794433594,297.1499938964844,293.1499938964844,0.004904709290713,-1818.7515869140625,297.54559326171875,0.441100537776947,0.050000000745058,0.2365749627351761,291.17626953125,291.1499938964844,266.6700134277344,265.2330017089844,282.7999267578125,293.8533630371094,291.1764831542969,1.0,0.2745071947574615,0.8141119480133057,0.8141119480133057,1.0,1.0,-1.0433812141418457,0.4243794083595276,0.6190018057823181,0.2360648661851883,0.0,0.0,0.3965381681919098,71.45138549804688,25.0,2.6612749099731445,-8808.634765625,191.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,306.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.1989673674106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098994493484497,0.3099041581153869,-4.708050255430862e-06,0.0,0.0002019265957642,0.0,0.0,14.30630874633789,0.0,0.0,0.0,0.3116492033004761,4.0,0.0,1.0
393180,293.18212890625,297.1499938964844,293.1499938964844,0.0332796350121498,-1118.0186767578125,304.1549377441406,0.527884840965271,0.0763784348964691,0.0712508112192154,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4431094229221344,0.050000000745058,0.049827940762043,293.3238220214844,297.1499938964844,293.1499938964844,0.1926875561475753,-3008.064697265625,304.1688537597656,0.8167458176612854,0.2706513106822967,0.1914971768856048,293.21551513671875,297.1499938964844,293.1499938964844,0.2453723102807998,-4936.9072265625,304.1598205566406,0.8686705231666565,0.3297701478004455,0.3145080804824829,293.3425598144531,297.1499938964844,293.1499938964844,0.0048378403298556,-1796.1756591796875,297.47412109375,0.4431094229221344,0.050000000745058,0.2363622933626175,291.1780700683594,291.1499938964844,266.7066650390625,265.264404296875,282.82000732421875,293.8577575683594,291.1782531738281,1.0,0.2723034024238586,0.8140153884887695,0.8140153884887695,1.0,1.0,-1.0362343788146973,0.4213791489601135,0.6148552298545837,0.2338249534368515,0.0,0.0,0.392665147781372,70.20858764648438,25.0,2.44197416305542,-8728.646484375,186.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.1975106298923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055067956447601,0.3055115044116974,-4.693471964856144e-06,0.0,0.0002004481793846,0.0,0.0,14.033153533935549,0.0,0.0,0.0,0.3105285465717315,4.0,0.0,1.0
393240,293.18212890625,297.1499938964844,293.1499938964844,0.0332796350121498,-1118.0186767578125,304.1549377441406,0.527884840965271,0.0763784348964691,0.0712508112192154,294.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4431094229221344,0.050000000745058,0.049827940762043,293.3238220214844,297.1499938964844,293.1499938964844,0.1926875561475753,-3008.064697265625,304.1688537597656,0.8167458176612854,0.2706513106822967,0.1914971768856048,293.21551513671875,297.1499938964844,293.1499938964844,0.2453723102807998,-4936.9072265625,304.1598205566406,0.8686705231666565,0.3297701478004455,0.3145080804824829,293.3425598144531,297.1499938964844,293.1499938964844,0.0048378403298556,-1796.1756591796875,297.47412109375,0.4431094229221344,0.050000000745058,0.2363622933626175,291.1780700683594,291.1499938964844,266.7066650390625,265.264404296875,282.82000732421875,293.8577575683594,291.1782531738281,1.0,0.2723034024238586,0.8140153884887695,0.8140153884887695,1.0,1.0,-1.0362343788146973,0.4213791489601135,0.6148552298545837,0.2338249534368515,0.0,0.0,0.392665147781372,70.20858764648438,25.0,2.44197416305542,-8728.646484375,186.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.1975106298923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055067956447601,0.3055115044116974,-4.693471964856144e-06,0.0,0.0002004481793846,0.0,0.0,14.033153533935549,0.0,0.0,0.0,0.3105285465717315,4.0,0.0,1.0
393300,293.1825866699219,297.1499938964844,293.1499938964844,0.0328425541520118,-1110.7052001953125,304.15484619140625,0.5274634957313538,0.0758845657110214,0.0707892104983329,294.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4441015124320984,0.050000000745058,0.0498063676059246,293.3226318359375,297.1499938964844,293.1499938964844,0.1909129470586776,-2986.02587890625,304.16864013671875,0.8160292506217957,0.2686801254749298,0.1901076436042785,293.2165222167969,297.1499938964844,293.1499938964844,0.2443820834159851,-4921.1005859375,304.1598205566406,0.869067907333374,0.3287424147129059,0.313518226146698,293.3436584472656,297.1499938964844,293.1499938964844,0.0048046596348285,-1784.9346923828125,297.4382629394531,0.4441015124320984,0.050000000745058,0.2362599670886993,291.1788330078125,291.1499938964844,266.7250061035156,265.28009033203125,282.83026123046875,293.8613586425781,291.1789855957031,1.0,0.2712231278419494,0.8139671087265015,0.8139671087265015,1.0,1.0,-1.0326756238937378,0.4199091792106628,0.612766444683075,0.2326506972312927,0.0,0.0,0.3906648755073547,69.60767364501953,25.0,2.2060909271240234,-8688.353515625,184.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,306.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.373046875,18000.0,0.0,0.0,0.1967232674360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032495975494385,0.3032543063163757,-4.686020929511869e-06,0.0,0.0001996491191675,0.0,0.0,13.893854141235352,0.0,0.0,0.0,0.3099566102027893,4.0,0.0,1.0
393360,293.1830444335937,297.1499938964844,293.1499938964844,0.0324029624462127,-1103.323486328125,304.1547546386719,0.5270012617111206,0.075383611023426,0.0703224241733551,294.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4450834393501282,0.050000000745058,0.0497853718698024,293.321533203125,297.1499938964844,293.1499938964844,0.1891483068466186,-2964.06298828125,304.16845703125,0.8152799010276794,0.2667120695114136,0.1887207627296447,293.21746826171875,297.1499938964844,293.1499938964844,0.2433963418006897,-4905.3564453125,304.1598205566406,0.8694404363632202,0.327714204788208,0.312529593706131,293.3447265625,297.1499938964844,293.1499938964844,0.004771598149091,-1773.71044921875,297.4022521972656,0.4450834393501282,0.050000000745058,0.2361603677272796,291.1794738769531,291.1499938964844,266.74334716796875,265.2957763671875,282.840576171875,293.8658447265625,291.1795959472656,1.0,0.2701569497585296,0.8139252662658691,0.8139252662658691,1.0,1.0,-1.0291192531585691,0.4184575378894806,0.6106616854667664,0.2314363718032837,0.0,0.0,0.38863405585289,69.02059936523438,25.0,1.91494369506836,-8647.9150390625,182.6886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,306.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.587890625,18000.0,0.0,0.0,0.1958969533443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009665012359619,0.3009711802005768,-4.678513505496085e-06,0.0,0.0001988104922929,0.0,0.0,13.753686904907228,0.0,0.0,0.0,0.3093807697296142,4.0,0.0,1.0
393420,293.1839904785156,297.1499938964844,293.1499938964844,0.0315121971070766,-1088.2764892578125,304.1546630859375,0.5259361267089844,0.0743549689650535,0.0693682953715324,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.447012335062027,0.050000000745058,0.0497451089322567,293.3194885253906,297.1499938964844,293.1499938964844,0.1856472790241241,-2920.348388671875,304.16815185546875,0.8136758804321289,0.2627834975719452,0.1859538853168487,293.21923828125,297.1499938964844,293.1499938964844,0.2414309531450271,-4873.93212890625,304.1598205566406,0.8700991868972778,0.3256474733352661,0.310547411441803,293.3467712402344,297.1499938964844,293.1499938964844,0.0047057536430656,-1751.2874755859375,297.3297119140625,0.447012335062027,0.050000000745058,0.2359693795442581,291.1803894042969,291.1499938964844,266.7799987792969,265.3270568847656,282.8612060546875,293.8770446777344,291.180419921875,1.0,0.2680657207965851,0.8138415813446045,0.8138415813446045,1.0,1.0,-1.0219961404800415,0.4156019389629364,0.6063941717147827,0.2288775742053985,0.0,0.0,0.3845167756080627,67.88777160644531,25.0,1.253590703010559,-8566.748046875,178.60723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.603515625,18000.0,0.0,0.0,0.1941335648298263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963669896125793,0.2963716685771942,-4.6634863792860415e-06,0.0,0.0001970208977581,0.0,0.0,13.473550796508787,0.0,0.0,0.0,0.3082290589809418,4.0,0.0,1.0
