time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393480,293.1839904785156,297.1499938964844,293.1499938964844,0.0315121971070766,-1088.2764892578125,304.1546630859375,0.5259361267089844,0.0743549689650535,0.0693682953715324,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.447012335062027,0.050000000745058,0.0497451089322567,293.3194885253906,297.1499938964844,293.1499938964844,0.1856472790241241,-2920.348388671875,304.16815185546875,0.8136758804321289,0.2627834975719452,0.1859538853168487,293.21923828125,297.1499938964844,293.1499938964844,0.2414309531450271,-4873.93212890625,304.1598205566406,0.8700991868972778,0.3256474733352661,0.310547411441803,293.3467712402344,297.1499938964844,293.1499938964844,0.0047057536430656,-1751.2874755859375,297.3297119140625,0.447012335062027,0.050000000745058,0.2359693795442581,291.1803894042969,291.1499938964844,266.7799987792969,265.3270568847656,282.8612060546875,293.8770446777344,291.180419921875,1.0,0.2680657207965851,0.8138415813446045,0.8138415813446045,1.0,1.0,-1.0219961404800415,0.4156019389629364,0.6063941717147827,0.2288775742053985,0.0,0.0,0.3845167756080627,67.88777160644531,25.0,1.253590703010559,-8566.748046875,178.60723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.603515625,18000.0,0.0,0.0,0.1941335648298263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963669896125793,0.2963716685771942,-4.6634863792860415e-06,0.0,0.0001970208977581,0.0,0.0,13.473550796508787,0.0,0.0,0.0,0.3082290589809418,4.0,0.0,1.0
393540,293.1849975585937,297.1499938964844,293.1499938964844,0.0306007005274295,-1072.7393798828125,304.1546325683594,0.5246580839157104,0.0732839778065681,0.0683799535036087,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4488877654075622,0.050000000745058,0.0497071519494056,293.3176574707031,297.1499938964844,293.1499938964844,0.1821799725294113,-2876.86865234375,304.1678771972656,0.8119193911552429,0.2588620483875274,0.1831940561532974,293.22088623046875,297.1499938964844,293.1499938964844,0.2394619882106781,-4842.39794921875,304.1598205566406,0.8706258535385132,0.3235549628734588,0.3085465133190155,293.34881591796875,297.1499938964844,293.1499938964844,0.004640117753297,-1728.843505859375,297.2562255859375,0.4488877654075622,0.050000000745058,0.2357893288135528,291.1808166503906,291.1499938964844,266.8166809082031,265.3582458496094,282.881591796875,293.8909912109375,291.1808166503906,1.0,0.2660275399684906,0.8137578964233398,0.8137578964233398,1.0,1.0,-1.0148338079452517,0.4127991795539856,0.6020346879959106,0.2261385470628738,0.0,0.0,0.3803755939006805,66.80967712402344,25.0,0.6040273308753967,-8485.3818359375,174.65415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.1922371983528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917855679988861,0.2917902171611786,-4.6486666178680025e-06,0.0,0.0001950963196577,0.0,0.0,13.197510719299316,0.0,0.0,0.0,0.3070932030677795,4.0,0.0,1.0
393600,293.1849975585937,297.1499938964844,293.1499938964844,0.0306007005274295,-1072.7393798828125,304.1546325683594,0.5246580839157104,0.0732839778065681,0.0683799535036087,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4488877654075622,0.050000000745058,0.0497071519494056,293.3176574707031,297.1499938964844,293.1499938964844,0.1821799725294113,-2876.86865234375,304.1678771972656,0.8119193911552429,0.2588620483875274,0.1831940561532974,293.22088623046875,297.1499938964844,293.1499938964844,0.2394619882106781,-4842.39794921875,304.1598205566406,0.8706258535385132,0.3235549628734588,0.3085465133190155,293.34881591796875,297.1499938964844,293.1499938964844,0.004640117753297,-1728.843505859375,297.2562255859375,0.4488877654075622,0.050000000745058,0.2357893288135528,291.1808166503906,291.1499938964844,266.8166809082031,265.3582458496094,282.881591796875,293.8909912109375,291.1808166503906,1.0,0.2660275399684906,0.8137578964233398,0.8137578964233398,1.0,1.0,-1.0148338079452517,0.4127991795539856,0.6020346879959106,0.2261385470628738,0.0,0.0,0.3803755939006805,66.80967712402344,25.0,0.6040273308753967,-8485.3818359375,174.65415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1640625,18000.0,0.0,0.0,0.1922371983528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917855679988861,0.2917902171611786,-4.6486666178680025e-06,0.0,0.0001950963196577,0.0,0.0,13.197510719299316,0.0,0.0,0.0,0.3070932030677795,4.0,0.0,1.0
393660,293.1861572265625,297.1499938964844,293.1499938964844,0.029682582244277,-1056.6229248046875,304.15460205078125,0.5231524109840393,0.0721666887402534,0.0673530623316764,294.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.450705736875534,0.050000000745058,0.0496714152395725,293.3165283203125,297.1499938964844,293.1499938964844,0.1787019819021225,-2833.05078125,304.167724609375,0.8099497556686401,0.2548490464687347,0.1804057508707046,293.2221984863281,297.1499938964844,293.1499938964844,0.2375048249959945,-4811.009765625,304.1598205566406,0.8710381984710693,0.3214925527572632,0.3065469264984131,293.35089111328125,297.1499938964844,293.1499938964844,0.0045745684765279,-1706.330810546875,297.1817321777344,0.450705736875534,0.050000000745058,0.2356198132038116,291.18084716796875,291.1499938964844,266.85333251953125,265.389404296875,282.90203857421875,293.9080505371094,291.1808166503906,1.0,0.2640385925769806,0.8136904835700989,0.8136904835700989,1.0,1.0,-1.0076079368591309,0.4100367426872253,0.5975712537765503,0.223223865032196,0.0,0.0,0.3762554228305816,65.78411865234375,25.0,0.1411278992891311,-8403.8046875,170.81707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899353027344,306.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3984375,18000.0,0.0,0.0,0.1902342587709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872799038887024,0.2872845232486725,-4.634258857549867e-06,0.0,0.0001930635771714,0.0,0.0,12.928972244262695,0.0,0.0,0.0,0.3059874176979065,4.0,0.0,1.0
393720,293.1861572265625,297.1499938964844,293.1499938964844,0.029682582244277,-1056.6229248046875,304.15460205078125,0.5231524109840393,0.0721666887402534,0.0673530623316764,294.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.450705736875534,0.050000000745058,0.0496714152395725,293.3165283203125,297.1499938964844,293.1499938964844,0.1787019819021225,-2833.05078125,304.167724609375,0.8099497556686401,0.2548490464687347,0.1804057508707046,293.2221984863281,297.1499938964844,293.1499938964844,0.2375048249959945,-4811.009765625,304.1598205566406,0.8710381984710693,0.3214925527572632,0.3065469264984131,293.35089111328125,297.1499938964844,293.1499938964844,0.0045745684765279,-1706.330810546875,297.1817321777344,0.450705736875534,0.050000000745058,0.2356198132038116,291.18084716796875,291.1499938964844,266.85333251953125,265.389404296875,282.90203857421875,293.9080505371094,291.1808166503906,1.0,0.2640385925769806,0.8136904835700989,0.8136904835700989,1.0,1.0,-1.0076079368591309,0.4100367426872253,0.5975712537765503,0.223223865032196,0.0,0.0,0.3762554228305816,65.78411865234375,25.0,0.1411278992891311,-8403.8046875,170.81707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899353027344,306.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3984375,18000.0,0.0,0.0,0.1902342587709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872799038887024,0.2872845232486725,-4.634258857549867e-06,0.0,0.0001930635771714,0.0,0.0,12.928972244262695,0.0,0.0,0.0,0.3059874176979065,4.0,0.0,1.0
393780,293.1873779296875,297.1499938964844,293.1499938964844,0.0283421110361814,-1039.651611328125,304.1553039550781,0.5214046239852905,0.0709989592432975,0.0662834644317627,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4524618089199066,0.050000000745058,0.0496378242969512,293.316650390625,297.1499938964844,293.1499938964844,0.1750495731830597,-2786.769287109375,304.1679077148437,0.8075486421585083,0.2506060898303985,0.1774562746286392,293.22265625,297.1499938964844,293.1499938964844,0.2356702238321304,-4781.59423828125,304.1596069335937,0.8714593648910522,0.3195708990097046,0.3046782314777374,293.35302734375,297.1499938964844,293.1499938964844,0.0045088743790984,-1683.6468505859375,297.1063232421875,0.4524618089199066,0.050000000745058,0.2354604750871658,291.180908203125,291.1499938964844,266.8900146484375,265.4204406738281,282.9233093261719,293.9293212890625,291.180908203125,1.0,0.2620975375175476,0.8136230111122131,0.8136230111122131,1.0,1.0,-1.0003093481063845,0.4073027670383453,0.5930065512657166,0.2201490849256515,0.0,0.0,0.37212935090065,64.80975341796875,25.0,0.0523924604058265,-8321.3603515625,167.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169128417969,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.73828125,18000.0,0.0,0.0,0.1881479620933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828453183174133,0.2828499376773834,-4.620331310434267e-06,0.0,0.0001909462735056,0.0,0.0,12.66771125793457,0.0,0.0,0.0,0.3049113154411316,4.0,0.0,1.0
393840,293.1873779296875,297.1499938964844,293.1499938964844,0.0283421110361814,-1039.651611328125,304.1553039550781,0.5214046239852905,0.0709989592432975,0.0662834644317627,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4524618089199066,0.050000000745058,0.0496378242969512,293.316650390625,297.1499938964844,293.1499938964844,0.1750495731830597,-2786.769287109375,304.1679077148437,0.8075486421585083,0.2506060898303985,0.1774562746286392,293.22265625,297.1499938964844,293.1499938964844,0.2356702238321304,-4781.59423828125,304.1596069335937,0.8714593648910522,0.3195708990097046,0.3046782314777374,293.35302734375,297.1499938964844,293.1499938964844,0.0045088743790984,-1683.6468505859375,297.1063232421875,0.4524618089199066,0.050000000745058,0.2354604750871658,291.180908203125,291.1499938964844,266.8900146484375,265.4204406738281,282.9233093261719,293.9293212890625,291.180908203125,1.0,0.2620975375175476,0.8136230111122131,0.8136230111122131,1.0,1.0,-1.0003093481063845,0.4073027670383453,0.5930065512657166,0.2201490849256515,0.0,0.0,0.37212935090065,64.80975341796875,25.0,0.0523924604058265,-8321.3603515625,167.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169128417969,306.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.73828125,18000.0,0.0,0.0,0.1881479620933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828453183174133,0.2828499376773834,-4.620331310434267e-06,0.0,0.0001909462735056,0.0,0.0,12.66771125793457,0.0,0.0,0.0,0.3049113154411316,4.0,0.0,1.0
393900,293.18804931640625,297.1499938964844,293.1499938964844,0.0279778130352497,-1031.241455078125,304.1549987792969,0.5204405784606934,0.0703969821333885,0.0657324641942977,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4533170759677887,0.050000000745058,0.0496217831969261,293.3168334960937,297.1499938964844,293.1499938964844,0.1731949150562286,-2763.184814453125,304.16802978515625,0.8062228560447693,0.2484560012817382,0.1759517192840576,293.2227783203125,297.1499938964844,293.1499938964844,0.2347791790962219,-4767.29443359375,304.15948486328125,0.8716514706611633,0.3186229467391968,0.3037678897380829,293.3541259765625,297.1499938964844,293.1499938964844,0.0044759749434888,-1672.2481689453125,297.0682067871094,0.4533170759677887,0.050000000745058,0.2353843748569488,291.1808776855469,291.1499938964844,266.9083251953125,265.4359436035156,282.9338073730469,293.9406433105469,291.1808166503906,1.0,0.2611445784568786,0.8135892748832703,0.8135892748832703,1.0,1.0,-0.9966387152671814,0.4059463441371918,0.5906923413276672,0.2185607701539993,0.0,0.0,0.3700767457485199,64.34071350097656,25.0,-0.1405989378690719,-8279.85546875,165.26699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288452148437,306.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.388671875,18000.0,0.0,0.0,0.1870810091495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806530594825744,0.2806576490402221,-4.613525106833549e-06,0.0,0.0001898634363897,0.0,0.0,12.539617538452148,0.0,0.0,0.0,0.3043839633464813,4.0,0.0,1.0
393960,293.188720703125,297.1499938964844,293.1499938964844,0.0276041105389595,-1022.43505859375,304.15478515625,0.5194211006164551,0.0697838589549064,0.0651718452572822,294.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4541576206684112,0.050000000745058,0.0496062152087688,293.31707763671875,297.1499938964844,293.1499938964844,0.1713359802961349,-2739.494140625,304.1681213378906,0.8048295974731445,0.2462956309318542,0.1744390726089477,293.2229309082031,297.1499938964844,293.1499938964844,0.2338936328887939,-4753.0693359375,304.15936279296875,0.8718189001083374,0.3176740407943725,0.3028593361377716,293.3552551269531,297.1499938964844,293.1499938964844,0.0044430480338633,-1660.8173828125,297.02978515625,0.4541576206684112,0.050000000745058,0.2353105247020721,291.1806945800781,291.1499938964844,266.9266662597656,265.451416015625,282.9441223144531,293.9522705078125,291.1806030273437,1.0,0.260202556848526,0.8135639429092407,0.8135639429092407,1.0,1.0,-0.992952287197113,0.4045948684215545,0.5883573889732361,0.2169442027807235,0.0,0.0,0.3680474758148193,63.88310241699219,25.0,-0.3746814131736755,-8238.3857421875,163.46951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396484375,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.91015625,18000.0,0.0,0.0,0.1860031187534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784947454929352,0.2784993648529053,-4.606848051480483e-06,0.0,0.0001887695252662,0.0,0.0,12.414121627807615,0.0,0.0,0.0,0.3038671612739563,4.0,0.0,1.0
394020,293.1900634765625,297.1499938964844,293.1499938964844,0.0267397221177816,-1004.611572265625,304.1546630859375,0.5172398090362549,0.0685245841741561,0.0640216544270515,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4558216035366058,0.050000000745058,0.0495759434998035,293.31591796875,297.1499938964844,293.1499938964844,0.1677658408880233,-2693.8994140625,304.1679992675781,0.8021228909492493,0.2422892153263092,0.1715243309736251,293.2232360839844,297.1499938964844,293.1499938964844,0.2321331799030304,-4724.751953125,304.1591796875,0.8721031546592712,0.3157657980918884,0.3010358214378357,293.3575744628906,297.1499938964844,293.1499938964844,0.0043769204057753,-1637.8087158203125,296.9519348144531,0.4558216035366058,0.050000000745058,0.2351669371128082,291.1798095703125,291.1499938964844,266.9633483886719,265.4823303222656,282.96063232421875,293.9704895019531,291.1795349121094,1.0,0.2583503723144531,0.8135132193565369,0.8135132193565369,1.0,1.0,-0.9856756329536438,0.401967316865921,0.5837082862854004,0.2136619091033935,0.0,0.0,0.3641200959682464,62.990264892578125,25.0,-1.7288358211517334,-8157.6220703125,159.96926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,306.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.1838296353816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743228375911712,0.2743274569511413,-4.593992798618274e-06,0.0,0.0001865637168521,0.0,0.0,12.173208236694336,0.0,0.0,0.0,0.3028749227523803,4.0,0.0,1.0
394080,293.1900634765625,297.1499938964844,293.1499938964844,0.0267397221177816,-1004.611572265625,304.1546630859375,0.5172398090362549,0.0685245841741561,0.0640216544270515,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4558216035366058,0.050000000745058,0.0495759434998035,293.31591796875,297.1499938964844,293.1499938964844,0.1677658408880233,-2693.8994140625,304.1679992675781,0.8021228909492493,0.2422892153263092,0.1715243309736251,293.2232360839844,297.1499938964844,293.1499938964844,0.2321331799030304,-4724.751953125,304.1591796875,0.8721031546592712,0.3157657980918884,0.3010358214378357,293.3575744628906,297.1499938964844,293.1499938964844,0.0043769204057753,-1637.8087158203125,296.9519348144531,0.4558216035366058,0.050000000745058,0.2351669371128082,291.1798095703125,291.1499938964844,266.9633483886719,265.4823303222656,282.96063232421875,293.9704895019531,291.1795349121094,1.0,0.2583503723144531,0.8135132193565369,0.8135132193565369,1.0,1.0,-0.9856756329536438,0.401967316865921,0.5837082862854004,0.2136619091033935,0.0,0.0,0.3641200959682464,62.990264892578125,25.0,-1.7288358211517334,-8157.6220703125,159.96926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,306.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.1838296353816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743228375911712,0.2743274569511413,-4.593992798618274e-06,0.0,0.0001865637168521,0.0,0.0,12.173208236694336,0.0,0.0,0.0,0.3028749227523803,4.0,0.0,1.0
394140,293.19146728515625,297.1499938964844,293.1499938964844,0.0257201734930276,-986.1270141601562,304.15478515625,0.5149203538894653,0.0672256276011467,0.0628343746066093,294.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4575178921222687,0.050000000745058,0.0495458096265792,293.3124389648437,297.1499938964844,293.1499938964844,0.1647189259529113,-2654.985595703125,304.1670837402344,0.800014078617096,0.2387905120849609,0.1690118312835693,293.2235717773437,297.1499938964844,293.1499938964844,0.2304162085056305,-4697.1357421875,304.15899658203125,0.8723820447921753,0.3138414919376373,0.2991974949836731,293.35986328125,297.1499938964844,293.1499938964844,0.0043113138526678,-1615.020751953125,296.871826171875,0.4575178921222687,0.050000000745058,0.2350239902734756,291.1763610839844,291.1499938964844,267.0,265.5131225585937,282.9700012207031,293.9794006347656,291.1758117675781,1.0,0.2565408945083618,0.8134625554084778,0.8134625554084778,1.0,1.0,-0.978820264339447,0.3995676636695862,0.5792526006698608,0.2103873640298843,0.0,0.0,0.3608126044273376,62.105106353759766,25.0,-4.562167167663574,-8085.0595703125,156.63494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,306.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1816720366477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706871628761291,0.2706917524337768,-4.582412202580599e-06,0.0,0.0001843740174081,0.0,0.0,11.963974952697754,0.0,0.0,0.0,0.3020112514495849,4.0,0.0,1.0
394200,293.19146728515625,297.1499938964844,293.1499938964844,0.0257201734930276,-986.1270141601562,304.15478515625,0.5149203538894653,0.0672256276011467,0.0628343746066093,294.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4575178921222687,0.050000000745058,0.0495458096265792,293.3124389648437,297.1499938964844,293.1499938964844,0.1647189259529113,-2654.985595703125,304.1670837402344,0.800014078617096,0.2387905120849609,0.1690118312835693,293.2235717773437,297.1499938964844,293.1499938964844,0.2304162085056305,-4697.1357421875,304.15899658203125,0.8723820447921753,0.3138414919376373,0.2991974949836731,293.35986328125,297.1499938964844,293.1499938964844,0.0043113138526678,-1615.020751953125,296.871826171875,0.4575178921222687,0.050000000745058,0.2350239902734756,291.1763610839844,291.1499938964844,267.0,265.5131225585937,282.9700012207031,293.9794006347656,291.1758117675781,1.0,0.2565408945083618,0.8134625554084778,0.8134625554084778,1.0,1.0,-0.978820264339447,0.3995676636695862,0.5792526006698608,0.2103873640298843,0.0,0.0,0.3608126044273376,62.105106353759766,25.0,-4.562167167663574,-8085.0595703125,156.63494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,306.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1816720366477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706871628761291,0.2706917524337768,-4.582412202580599e-06,0.0,0.0001843740174081,0.0,0.0,11.963974952697754,0.0,0.0,0.0,0.3020112514495849,4.0,0.0,1.0
394260,293.19287109375,297.1499938964844,293.1499938964844,0.0247136577963829,-967.2918701171876,304.1548767089844,0.5124346613883972,0.0658947750926017,0.0616178847849369,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.459181934595108,0.050000000745058,0.049516923725605,293.30914306640625,297.1499938964844,293.1499938964844,0.1617921888828277,-2617.432373046875,304.166259765625,0.7979405522346497,0.2353481352329254,0.1665883511304855,293.22393798828125,297.1499938964844,293.1499938964844,0.2286873161792755,-4669.24755859375,304.15887451171875,0.8725792765617371,0.3119028210639953,0.2973464429378509,293.3621826171875,297.1499938964844,293.1499938964844,0.0042454893700778,-1592.0238037109375,296.7908630371094,0.459181934595108,0.050000000745058,0.2348869740962982,291.1729736328125,291.1499938964844,267.0366516113281,265.5438842773437,282.9790344238281,293.9887390136719,291.172607421875,1.0,0.2547726929187774,0.813420832157135,0.813420832157135,1.0,1.0,-0.972030222415924,0.3972113132476806,0.5748189091682434,0.2071102708578109,0.0,0.0,0.3579962849617004,61.25299072265625,25.0,-4.195662021636963,-8018.8642578125,153.4088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,306.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.587890625,18000.0,0.0,0.0,0.1795905232429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677057683467865,0.2677103579044342,-4.572923444357002e-06,0.0,0.0001822615595301,0.0,0.0,11.793567657470703,0.0,0.0,0.0,0.3013039827346802,4.0,0.0,1.0
394320,293.19287109375,297.1499938964844,293.1499938964844,0.0247136577963829,-967.2918701171876,304.1548767089844,0.5124346613883972,0.0658947750926017,0.0616178847849369,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.459181934595108,0.050000000745058,0.049516923725605,293.30914306640625,297.1499938964844,293.1499938964844,0.1617921888828277,-2617.432373046875,304.166259765625,0.7979405522346497,0.2353481352329254,0.1665883511304855,293.22393798828125,297.1499938964844,293.1499938964844,0.2286873161792755,-4669.24755859375,304.15887451171875,0.8725792765617371,0.3119028210639953,0.2973464429378509,293.3621826171875,297.1499938964844,293.1499938964844,0.0042454893700778,-1592.0238037109375,296.7908630371094,0.459181934595108,0.050000000745058,0.2348869740962982,291.1729736328125,291.1499938964844,267.0366516113281,265.5438842773437,282.9790344238281,293.9887390136719,291.172607421875,1.0,0.2547726929187774,0.813420832157135,0.813420832157135,1.0,1.0,-0.972030222415924,0.3972113132476806,0.5748189091682434,0.2071102708578109,0.0,0.0,0.3579962849617004,61.25299072265625,25.0,-4.195662021636963,-8018.8642578125,153.4088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,306.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.587890625,18000.0,0.0,0.0,0.1795905232429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677057683467865,0.2677103579044342,-4.572923444357002e-06,0.0,0.0001822615595301,0.0,0.0,11.793567657470703,0.0,0.0,0.0,0.3013039827346802,4.0,0.0,1.0
394380,293.1941833496094,297.1499938964844,293.1499938964844,0.0237068440765142,-947.9734497070312,304.1549377441406,0.5097904801368713,0.0645378455519676,0.0603778213262558,294.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.460796982049942,0.050000000745058,0.049489501863718,293.30621337890625,297.1499938964844,293.1499938964844,0.158871442079544,-2579.74267578125,304.16571044921875,0.7957533597946167,0.2319078147411346,0.1641713231801986,293.2243347167969,297.1499938964844,293.1499938964844,0.2269238531589508,-4640.7001953125,304.1588439941406,0.872677206993103,0.3099506199359894,0.2954837083816528,293.364501953125,297.1499938964844,293.1499938964844,0.0041792709380388,-1568.6920166015625,296.7098693847656,0.460796982049942,0.050000000745058,0.2347569018602371,291.17095947265625,291.1499938964844,267.0733337402344,265.5745544433594,282.988525390625,293.9989318847656,291.1707458496094,1.0,0.253044843673706,0.813379168510437,0.813379168510437,1.0,1.0,-0.9652157425880432,0.3948398232460022,0.570375919342041,0.2038566917181015,0.0,0.0,0.3553470373153686,60.43922424316406,25.0,-2.9058990478515625,-7953.3798828125,150.27432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1776269376277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264985591173172,0.2649901509284973,-4.56470434073708e-06,0.0,0.0001802687620511,0.0,0.0,11.640043258666992,0.0,0.0,0.0,0.30066978931427,4.0,0.0,1.0
394440,293.1941833496094,297.1499938964844,293.1499938964844,0.0237068440765142,-947.9734497070312,304.1549377441406,0.5097904801368713,0.0645378455519676,0.0603778213262558,294.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.460796982049942,0.050000000745058,0.049489501863718,293.30621337890625,297.1499938964844,293.1499938964844,0.158871442079544,-2579.74267578125,304.16571044921875,0.7957533597946167,0.2319078147411346,0.1641713231801986,293.2243347167969,297.1499938964844,293.1499938964844,0.2269238531589508,-4640.7001953125,304.1588439941406,0.872677206993103,0.3099506199359894,0.2954837083816528,293.364501953125,297.1499938964844,293.1499938964844,0.0041792709380388,-1568.6920166015625,296.7098693847656,0.460796982049942,0.050000000745058,0.2347569018602371,291.17095947265625,291.1499938964844,267.0733337402344,265.5745544433594,282.988525390625,293.9989318847656,291.1707458496094,1.0,0.253044843673706,0.813379168510437,0.813379168510437,1.0,1.0,-0.9652157425880432,0.3948398232460022,0.570375919342041,0.2038566917181015,0.0,0.0,0.3553470373153686,60.43922424316406,25.0,-2.9058990478515625,-7953.3798828125,150.27432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1776269376277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264985591173172,0.2649901509284973,-4.56470434073708e-06,0.0,0.0001802687620511,0.0,0.0,11.640043258666992,0.0,0.0,0.0,0.30066978931427,4.0,0.0,1.0
394500,293.19482421875,297.1499938964844,293.1499938964844,0.0232064630836248,-938.1788330078124,304.1549377441406,0.5084157586097717,0.0638516247272491,0.0597507432103157,294.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4615860879421234,0.050000000745058,0.0494763180613517,293.304931640625,297.1499938964844,293.1499938964844,0.1574118882417678,-2560.834716796875,304.16552734375,0.7946122288703918,0.2301851361989975,0.1629618555307388,293.2245178222656,297.1499938964844,293.1499938964844,0.2260336726903915,-4626.2607421875,304.15887451171875,0.8726899027824402,0.3089700043201446,0.294548362493515,293.3656616210937,297.1499938964844,293.1499938964844,0.0041460720822215,-1556.9351806640625,296.6692199707031,0.4615860879421234,0.050000000745058,0.2346943467855453,291.1702880859375,291.1499938964844,267.0916748046875,265.58984375,282.99346923828125,294.004150390625,291.17010498046875,1.0,0.2521956264972687,0.8133583068847656,0.8133583068847656,1.0,1.0,-0.9617977738380432,0.3936432003974914,0.5681545734405518,0.2022501230239868,0.0,0.0,0.3540690541267395,60.04632568359375,25.0,-2.32240629196167,-7920.6005859375,148.7399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,306.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53515625,18000.0,0.0,0.0,0.1766950339078903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636876106262207,0.263692170381546,-4.560859451885335e-06,0.0,0.0001793229894246,0.0,0.0,11.567262649536133,0.0,0.0,0.0,0.3003697693347931,4.0,0.0,1.0
394560,293.1954650878906,297.1499938964844,293.1499938964844,0.0227096136659383,-928.315673828125,304.1549377441406,0.5070111751556396,0.0631617903709411,0.0591201819479465,294.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4623640179634094,0.050000000745058,0.0494634509086608,293.3037109375,297.1499938964844,293.1499938964844,0.1559523940086364,-2541.880615234375,304.16534423828125,0.7934399247169495,0.2284605354070663,0.1617512106895446,293.2247314453125,297.1499938964844,293.1499938964844,0.2251388430595398,-4611.7275390625,304.15887451171875,0.8726805448532104,0.3079870343208313,0.2936108708381653,293.3668212890625,297.1499938964844,293.1499938964844,0.0041127894073724,-1545.111572265625,296.6285095214844,0.4623640179634094,0.050000000745058,0.2346333116292953,291.1697692871094,291.1499938964844,267.1099853515625,265.6051330566406,282.99853515625,294.0093688964844,291.16961669921875,1.0,0.2513556182384491,0.8133457899093628,0.8133457899093628,1.0,1.0,-0.9583738446235656,0.3924382030963897,0.5659356713294983,0.2006638050079345,0.0,0.0,0.3528075516223907,59.66211700439453,25.0,-1.7861775159835815,-7887.76806640625,147.22659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419677734375,306.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.125,18000.0,0.0,0.0,0.1757963299751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262418270111084,0.2624228298664093,-4.557139163807733e-06,0.0,0.0001784109190339,0.0,0.0,11.496367454528809,0.0,0.0,0.0,0.300077736377716,4.0,0.0,1.0
394620,293.19659423828125,297.1499938964844,293.1499938964844,0.021730737760663,-908.4500122070312,304.1549377441406,0.5041269659996033,0.0617751963436603,0.0578522682189941,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4638773202896118,0.050000000745058,0.0494385957717895,293.30157470703125,297.1499938964844,293.1499938964844,0.153033897280693,-2503.84228515625,304.16510009765625,0.7910053133964539,0.2250041961669922,0.159325823187828,293.22509765625,297.1499938964844,293.1499938964844,0.2233387231826782,-4582.4423828125,304.1589050292969,0.8726015686988831,0.3060158193111419,0.2917311191558838,293.3690795898437,297.1499938964844,293.1499938964844,0.0040460899472236,-1521.313232421875,296.5467834472656,0.4638773202896118,0.050000000745058,0.2345154136419296,291.16912841796875,291.1499938964844,267.14666748046875,265.6356201171875,283.009033203125,294.0193786621094,291.1690673828125,1.0,0.2497019469738006,0.8133207559585571,0.8133207559585571,1.0,1.0,-0.9515132308006288,0.3899977505207062,0.5615155100822449,0.1975665986537933,0.0,0.0,0.3503049314022064,58.91805267333984,25.0,-0.9173664450645448,-7821.818359375,144.26097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,306.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.17409448325634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599292993545532,0.2599338591098785,-4.549957793642534e-06,0.0,0.0001766837667673,0.0,0.0,11.35813045501709,0.0,0.0,0.0,0.2995089888572693,4.0,0.0,1.0
394680,293.19659423828125,297.1499938964844,293.1499938964844,0.021730737760663,-908.4500122070312,304.1549377441406,0.5041269659996033,0.0617751963436603,0.0578522682189941,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4638773202896118,0.050000000745058,0.0494385957717895,293.30157470703125,297.1499938964844,293.1499938964844,0.153033897280693,-2503.84228515625,304.16510009765625,0.7910053133964539,0.2250041961669922,0.159325823187828,293.22509765625,297.1499938964844,293.1499938964844,0.2233387231826782,-4582.4423828125,304.1589050292969,0.8726015686988831,0.3060158193111419,0.2917311191558838,293.3690795898437,297.1499938964844,293.1499938964844,0.0040460899472236,-1521.313232421875,296.5467834472656,0.4638773202896118,0.050000000745058,0.2345154136419296,291.16912841796875,291.1499938964844,267.14666748046875,265.6356201171875,283.009033203125,294.0193786621094,291.1690673828125,1.0,0.2497019469738006,0.8133207559585571,0.8133207559585571,1.0,1.0,-0.9515132308006288,0.3899977505207062,0.5615155100822449,0.1975665986537933,0.0,0.0,0.3503049314022064,58.91805267333984,25.0,-0.9173664450645448,-7821.818359375,144.26097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,306.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.17409448325634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599292993545532,0.2599338591098785,-4.549957793642534e-06,0.0,0.0001766837667673,0.0,0.0,11.35813045501709,0.0,0.0,0.0,0.2995089888572693,4.0,0.0,1.0
394740,293.1974182128906,297.1499938964844,293.1499938964844,0.020794803276658,-888.8724975585938,304.15484619140625,0.5012373328208923,0.060429610311985,0.0566028282046318,294.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4653043448925018,0.050000000745058,0.0494146980345249,293.2996520996094,297.1499938964844,293.1499938964844,0.1501290649175644,-2465.814208984375,304.1649169921875,0.7884706258773804,0.2215525656938552,0.1568996757268905,293.2253723144531,297.1499938964844,293.1499938964844,0.2215461432933807,-4553.23779296875,304.158935546875,0.8724660873413086,0.3040563464164734,0.2898556292057037,293.3711853027344,297.1499938964844,293.1499938964844,0.0039795734919607,-1497.4810791015625,296.4647216796875,0.4653043448925018,0.050000000745058,0.234402060508728,291.16851806640625,291.1499938964844,267.1833190917969,265.6660461425781,283.0157470703125,294.0215759277344,291.1683044433594,1.0,0.2480830401182174,0.8132957220077515,0.8132957220077515,1.0,1.0,-0.9446856379508972,0.387531042098999,0.5571545958518982,0.1946004182100296,0.0,0.0,0.3478705585002899,58.2021598815918,25.0,-1.299973726272583,-7757.22412109375,141.3815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948181152344,306.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.1725165694952011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575029134750366,0.2575074434280395,-4.543021077552112e-06,0.0,0.0001750823867041,0.0,0.0,11.224169731140137,0.0,0.0,0.0,0.2989587485790252,4.0,0.0,1.0
394800,293.1974182128906,297.1499938964844,293.1499938964844,0.020794803276658,-888.8724975585938,304.15484619140625,0.5012373328208923,0.060429610311985,0.0566028282046318,294.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4653043448925018,0.050000000745058,0.0494146980345249,293.2996520996094,297.1499938964844,293.1499938964844,0.1501290649175644,-2465.814208984375,304.1649169921875,0.7884706258773804,0.2215525656938552,0.1568996757268905,293.2253723144531,297.1499938964844,293.1499938964844,0.2215461432933807,-4553.23779296875,304.158935546875,0.8724660873413086,0.3040563464164734,0.2898556292057037,293.3711853027344,297.1499938964844,293.1499938964844,0.0039795734919607,-1497.4810791015625,296.4647216796875,0.4653043448925018,0.050000000745058,0.234402060508728,291.16851806640625,291.1499938964844,267.1833190917969,265.6660461425781,283.0157470703125,294.0215759277344,291.1683044433594,1.0,0.2480830401182174,0.8132957220077515,0.8132957220077515,1.0,1.0,-0.9446856379508972,0.387531042098999,0.5571545958518982,0.1946004182100296,0.0,0.0,0.3478705585002899,58.2021598815918,25.0,-1.299973726272583,-7757.22412109375,141.3815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948181152344,306.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.1725165694952011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575029134750366,0.2575074434280395,-4.543021077552112e-06,0.0,0.0001750823867041,0.0,0.0,11.224169731140137,0.0,0.0,0.0,0.2989587485790252,4.0,0.0,1.0
394860,293.197509765625,297.1499938964844,293.1499938964844,0.0199613086879253,-870.9227905273438,304.15460205078125,0.4986231327056885,0.0592064633965492,0.0554524511098861,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4666800200939178,0.050000000745058,0.0493911728262901,293.2977905273437,297.1499938964844,293.1499938964844,0.1472783237695694,-2428.3564453125,304.1647033691406,0.7859144806861877,0.2181395590305328,0.1544954180717468,293.2253723144531,297.1499938964844,293.1499938964844,0.2198172658681869,-4525.07373046875,304.1588439941406,0.872353732585907,0.3021484315395355,0.2880212366580963,293.37286376953125,297.1499938964844,293.1499938964844,0.0039141969755291,-1474.0289306640625,296.3823547363281,0.4666800200939178,0.050000000745058,0.2342904508113861,291.1666259765625,291.1499938964844,267.2200012207031,265.6964111328125,283.0181884765625,294.0146484375,291.16632080078125,1.0,0.2464979737997055,0.813285768032074,0.813285768032074,1.0,1.0,-0.9380550384521484,0.3851067721843719,0.5529482960700989,0.1918144673109054,0.0,0.0,0.3457725048065185,57.50156021118164,25.0,-2.4281373023986816,-7697.69287109375,138.6068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1710608154535293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553535997867584,0.2553581595420837,-4.536655069387052e-06,0.0,0.0001736049889586,0.0,0.0,11.1055269241333,0.0,0.0,0.0,0.2984700500965118,4.0,0.0,1.0
394920,293.197509765625,297.1499938964844,293.1499938964844,0.0199613086879253,-870.9227905273438,304.15460205078125,0.4986231327056885,0.0592064633965492,0.0554524511098861,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4666800200939178,0.050000000745058,0.0493911728262901,293.2977905273437,297.1499938964844,293.1499938964844,0.1472783237695694,-2428.3564453125,304.1647033691406,0.7859144806861877,0.2181395590305328,0.1544954180717468,293.2253723144531,297.1499938964844,293.1499938964844,0.2198172658681869,-4525.07373046875,304.1588439941406,0.872353732585907,0.3021484315395355,0.2880212366580963,293.37286376953125,297.1499938964844,293.1499938964844,0.0039141969755291,-1474.0289306640625,296.3823547363281,0.4666800200939178,0.050000000745058,0.2342904508113861,291.1666259765625,291.1499938964844,267.2200012207031,265.6964111328125,283.0181884765625,294.0146484375,291.16632080078125,1.0,0.2464979737997055,0.813285768032074,0.813285768032074,1.0,1.0,-0.9380550384521484,0.3851067721843719,0.5529482960700989,0.1918144673109054,0.0,0.0,0.3457725048065185,57.50156021118164,25.0,-2.4281373023986816,-7697.69287109375,138.6068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1710608154535293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553535997867584,0.2553581595420837,-4.536655069387052e-06,0.0,0.0001736049889586,0.0,0.0,11.1055269241333,0.0,0.0,0.0,0.2984700500965118,4.0,0.0,1.0
394980,293.1971435546875,297.1499938964844,293.1499938964844,0.0192188806831836,-854.4605712890625,304.1543273925781,0.4962793290615082,0.0580801405012607,0.0543985478579998,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4680134654045105,0.050000000745058,0.0493679158389568,293.2959289550781,297.1499938964844,293.1499938964844,0.1444736868143081,-2391.3447265625,304.1644592285156,0.7833633422851562,0.2147742956876754,0.1521237045526504,293.22509765625,297.1499938964844,293.1499938964844,0.218134120106697,-4497.6142578125,304.15869140625,0.8722842931747437,0.3002949357032776,0.2862396240234375,293.37408447265625,297.1499938964844,293.1499938964844,0.0038495431654155,-1450.7269287109375,296.30078125,0.4680134654045105,0.050000000745058,0.234180137515068,291.1649475097656,291.1499938964844,267.25665283203125,265.7266540527344,283.0207214355469,294.0057373046875,291.1647644042969,1.0,0.2449465692043304,0.8132757544517517,0.8132757544517517,1.0,1.0,-0.9316446185112,0.3827256262302398,0.5489190220832825,0.1892326772212982,0.0,0.0,0.3439034819602966,56.81427764892578,25.0,-2.0251224040985107,-7642.52392578125,135.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,306.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1697345972061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534998655319214,0.2535043954849243,-4.531204012891976e-06,0.0,0.0001722590386634,0.0,0.0,11.003694534301758,0.0,0.0,0.0,0.2980492413043976,4.0,0.0,1.0
395040,293.1971435546875,297.1499938964844,293.1499938964844,0.0192188806831836,-854.4605712890625,304.1543273925781,0.4962793290615082,0.0580801405012607,0.0543985478579998,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4680134654045105,0.050000000745058,0.0493679158389568,293.2959289550781,297.1499938964844,293.1499938964844,0.1444736868143081,-2391.3447265625,304.1644592285156,0.7833633422851562,0.2147742956876754,0.1521237045526504,293.22509765625,297.1499938964844,293.1499938964844,0.218134120106697,-4497.6142578125,304.15869140625,0.8722842931747437,0.3002949357032776,0.2862396240234375,293.37408447265625,297.1499938964844,293.1499938964844,0.0038495431654155,-1450.7269287109375,296.30078125,0.4680134654045105,0.050000000745058,0.234180137515068,291.1649475097656,291.1499938964844,267.25665283203125,265.7266540527344,283.0207214355469,294.0057373046875,291.1647644042969,1.0,0.2449465692043304,0.8132757544517517,0.8132757544517517,1.0,1.0,-0.9316446185112,0.3827256262302398,0.5489190220832825,0.1892326772212982,0.0,0.0,0.3439034819602966,56.81427764892578,25.0,-2.0251224040985107,-7642.52392578125,135.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,306.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1697345972061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534998655319214,0.2535043954849243,-4.531204012891976e-06,0.0,0.0001722590386634,0.0,0.0,11.003694534301758,0.0,0.0,0.0,0.2980492413043976,4.0,0.0,1.0
395100,293.19683837890625,297.1499938964844,293.1499938964844,0.0188722126185894,-846.603515625,304.1541748046875,0.4951725304126739,0.0575421415269374,0.0538970865309238,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4686633348464966,0.050000000745058,0.049356423318386,293.29498291015625,297.1499938964844,293.1499938964844,0.1430858969688415,-2372.966796875,304.16436767578125,0.7820887565612793,0.2131099253892898,0.1509505808353424,293.2248840332031,297.1499938964844,293.1499938964844,0.2173023968935012,-4484.0205078125,304.1586303710937,0.8722605109214783,0.2993852496147156,0.285366028547287,293.3745422363281,297.1499938964844,293.1499938964844,0.0038174912333488,-1439.1217041015625,296.2604675292969,0.4686633348464966,0.050000000745058,0.2341256141662597,291.1644897460937,291.1499938964844,267.2749938964844,265.74176025390625,283.0225830078125,294.0013427734375,291.16436767578125,1.0,0.2441831976175308,0.8132707476615906,0.8132707476615906,1.0,1.0,-0.9285069108009338,0.3815416693687439,0.5469652414321899,0.1880219727754593,0.0,0.0,0.3429855406284332,56.4764404296875,25.0,-1.4891661405563354,-7615.50244140625,134.63803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,306.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1691188961267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526136934757232,0.2526182234287262,-4.528694262262434e-06,0.0,0.0001716341794235,0.0,0.0,10.955365180969238,0.0,0.0,0.0,0.2978501915931701,4.0,0.0,1.0
395160,293.19647216796875,297.1499938964844,293.1499938964844,0.0185385514050722,-838.9324951171875,304.1540222167969,0.4940946102142334,0.0570171065628528,0.053408432751894,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4693016707897186,0.050000000745058,0.0493450351059436,293.2940673828125,297.1499938964844,293.1499938964844,0.1417081952095031,-2354.6806640625,304.16424560546875,0.7808141708374023,0.211458146572113,0.1497860550880432,293.2246398925781,297.1499938964844,293.1499938964844,0.2164760679006576,-4470.4990234375,304.1585693359375,0.8722410798072815,0.29848513007164,0.2845021486282348,293.3749389648437,297.1499938964844,293.1499938964844,0.0037855664268136,-1427.5289306640625,296.22039794921875,0.4693016707897186,0.050000000745058,0.234071597456932,291.1642761230469,291.1499938964844,267.2933349609375,265.7568359375,283.0249938964844,293.99713134765625,291.1642150878906,1.0,0.243427887558937,0.8132743239402771,0.8132743239402771,1.0,1.0,-0.9254072904586792,0.3803582489490509,0.5450490117073059,0.1868670433759689,0.0,0.0,0.3420581817626953,56.14281845092773,25.0,-0.8981790542602539,-7588.53662109375,133.36167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50982666015625,306.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1685321480035781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517291605472564,0.2517336905002594,-4.526242719293805e-06,0.0,0.0001710387005005,0.0,0.0,10.90733242034912,0.0,0.0,0.0,0.2976528704166412,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.017904344946146,-824.041748046875,304.1537475585937,0.491998940706253,0.0559985525906086,0.0524622574448585,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4705442786216736,0.050000000745058,0.049322597682476,293.2921447753906,297.1499938964844,293.1499938964844,0.1389859169721603,-2318.42529296875,304.1640319824219,0.7782671451568604,0.208193838596344,0.1474841386079788,293.2240600585937,297.1499938964844,293.1499938964844,0.2148377746343612,-4443.64306640625,304.158447265625,0.8722096085548401,0.296709656715393,0.2827993929386139,293.37554931640625,297.1499938964844,293.1499938964844,0.0037220597732812,-1404.3759765625,296.14093017578125,0.4705442786216736,0.050000000745058,0.2339651584625244,291.1644287109375,291.1499938964844,267.3299865722656,265.7869567871094,283.031494140625,293.9891662597656,291.1644897460937,1.0,0.2419411092996597,0.8132813572883606,0.8132813572883606,1.0,1.0,-0.9193103313446044,0.3779826760292053,0.5413276553153992,0.1847283095121383,0.0,0.0,0.3401288390159607,55.488677978515625,25.0,0.2451798915863037,-7534.283203125,130.87344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.1674336642026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499172985553741,0.249921828508377,-4.521344180830056e-06,0.0,0.0001699238928267,0.0,0.0,10.809477806091309,0.0,0.0,0.0,0.2972519099712372,4.0,0.0,1.0
