time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.017904344946146,-824.041748046875,304.1537475585937,0.491998940706253,0.0559985525906086,0.0524622574448585,294.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4705442786216736,0.050000000745058,0.049322597682476,293.2921447753906,297.1499938964844,293.1499938964844,0.1389859169721603,-2318.42529296875,304.1640319824219,0.7782671451568604,0.208193838596344,0.1474841386079788,293.2240600585937,297.1499938964844,293.1499938964844,0.2148377746343612,-4443.64306640625,304.158447265625,0.8722096085548401,0.296709656715393,0.2827993929386139,293.37554931640625,297.1499938964844,293.1499938964844,0.0037220597732812,-1404.3759765625,296.14093017578125,0.4705442786216736,0.050000000745058,0.2339651584625244,291.1644287109375,291.1499938964844,267.3299865722656,265.7869567871094,283.031494140625,293.9891662597656,291.1644897460937,1.0,0.2419411092996597,0.8132813572883606,0.8132813572883606,1.0,1.0,-0.9193103313446044,0.3779826760292053,0.5413276553153992,0.1847283095121383,0.0,0.0,0.3401288390159607,55.488677978515625,25.0,0.2451798915863037,-7534.283203125,130.87344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.1674336642026901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499172985553741,0.249921828508377,-4.521344180830056e-06,0.0,0.0001699238928267,0.0,0.0,10.809477806091309,0.0,0.0,0.0,0.2972519099712372,4.0,0.0,1.0
395340,293.1948547363281,297.1499938964844,293.1499938964844,0.0173075385391712,-809.634765625,304.1534729003906,0.4899521768093109,0.0550141707062721,0.0515492483973503,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4717435836791992,0.050000000745058,0.0493006147444248,293.29022216796875,297.1499938964844,293.1499938964844,0.1363128274679184,-2282.666259765625,304.163818359375,0.7757284641265869,0.2049865573644638,0.1452210545539856,293.2234191894531,297.1499938964844,293.1499938964844,0.2132169157266616,-4417.01220703125,304.1583251953125,0.8721816539764404,0.2949621379375458,0.2811247408390045,293.3759460449219,297.1499938964844,293.1499938964844,0.0036589785013347,-1381.269287109375,296.06219482421875,0.4717435836791992,0.050000000745058,0.2338608801364898,291.165283203125,291.1499938964844,267.3666687011719,265.81695556640625,283.0403747558594,293.981689453125,291.1654052734375,1.0,0.2404854446649551,0.8132884502410889,0.8132884502410889,1.0,1.0,-0.9133367538452148,0.3755840957164764,0.5377526879310608,0.1828273087739944,0.0,0.0,0.3380404412746429,54.85223388671875,25.0,1.1601266860961914,-7479.06298828125,128.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,306.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.1664116233587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479866296052932,0.2479911595582962,-4.516253738984233e-06,0.0,0.0001688866323092,0.0,0.0,10.705869674682615,0.0,0.0,0.0,0.2968284785747528,4.0,0.0,1.0
395400,293.1948547363281,297.1499938964844,293.1499938964844,0.0173075385391712,-809.634765625,304.1534729003906,0.4899521768093109,0.0550141707062721,0.0515492483973503,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4717435836791992,0.050000000745058,0.0493006147444248,293.29022216796875,297.1499938964844,293.1499938964844,0.1363128274679184,-2282.666259765625,304.163818359375,0.7757284641265869,0.2049865573644638,0.1452210545539856,293.2234191894531,297.1499938964844,293.1499938964844,0.2132169157266616,-4417.01220703125,304.1583251953125,0.8721816539764404,0.2949621379375458,0.2811247408390045,293.3759460449219,297.1499938964844,293.1499938964844,0.0036589785013347,-1381.269287109375,296.06219482421875,0.4717435836791992,0.050000000745058,0.2338608801364898,291.165283203125,291.1499938964844,267.3666687011719,265.81695556640625,283.0403747558594,293.981689453125,291.1654052734375,1.0,0.2404854446649551,0.8132884502410889,0.8132884502410889,1.0,1.0,-0.9133367538452148,0.3755840957164764,0.5377526879310608,0.1828273087739944,0.0,0.0,0.3380404412746429,54.85223388671875,25.0,1.1601266860961914,-7479.06298828125,128.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,306.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.1664116233587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479866296052932,0.2479911595582962,-4.516253738984233e-06,0.0,0.0001688866323092,0.0,0.0,10.705869674682615,0.0,0.0,0.0,0.2968284785747528,4.0,0.0,1.0
395460,293.1939697265625,297.1499938964844,293.1499938964844,0.0167429223656654,-795.6295166015625,304.1532592773437,0.4879285395145416,0.0540579259395599,0.0506631582975387,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.472903311252594,0.050000000745058,0.0492790713906288,293.2882080078125,297.1499938964844,293.1499938964844,0.1336974650621414,-2247.5283203125,304.16357421875,0.7732101082801819,0.2018439322710037,0.1430017799139022,293.2227478027344,297.1499938964844,293.1499938964844,0.2116141617298126,-4390.625,304.1582336425781,0.8721532821655273,0.2932384610176086,0.2794738113880157,293.3762512207031,297.1499938964844,293.1499938964844,0.0035962748806923,-1358.2100830078125,295.98394775390625,0.472903311252594,0.050000000745058,0.2337586879730224,291.1665344238281,291.1499938964844,267.4033203125,265.8468933105469,283.0516357421875,293.97442626953125,291.16668701171875,1.0,0.2390601187944412,0.8133147358894348,0.8133147358894348,1.0,1.0,-0.9074795246124268,0.3731549680233001,0.5343245267868042,0.1811769604682922,0.0,0.0,0.3357535600662231,54.23319625854492,25.0,1.7490733861923218,-7422.61083984375,126.13829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,306.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.068359375,18000.0,0.0,0.0,0.1654341965913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458923310041427,0.2458968460559845,-4.510810413194122e-06,0.0,0.0001678946864558,0.0,0.0,10.594085693359377,0.0,0.0,0.0,0.2963724136352539,4.0,0.0,1.0
395520,293.1939697265625,297.1499938964844,293.1499938964844,0.0167429223656654,-795.6295166015625,304.1532592773437,0.4879285395145416,0.0540579259395599,0.0506631582975387,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.472903311252594,0.050000000745058,0.0492790713906288,293.2882080078125,297.1499938964844,293.1499938964844,0.1336974650621414,-2247.5283203125,304.16357421875,0.7732101082801819,0.2018439322710037,0.1430017799139022,293.2227478027344,297.1499938964844,293.1499938964844,0.2116141617298126,-4390.625,304.1582336425781,0.8721532821655273,0.2932384610176086,0.2794738113880157,293.3762512207031,297.1499938964844,293.1499938964844,0.0035962748806923,-1358.2100830078125,295.98394775390625,0.472903311252594,0.050000000745058,0.2337586879730224,291.1665344238281,291.1499938964844,267.4033203125,265.8468933105469,283.0516357421875,293.97442626953125,291.16668701171875,1.0,0.2390601187944412,0.8133147358894348,0.8133147358894348,1.0,1.0,-0.9074795246124268,0.3731549680233001,0.5343245267868042,0.1811769604682922,0.0,0.0,0.3357535600662231,54.23319625854492,25.0,1.7490733861923218,-7422.61083984375,126.13829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,306.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.068359375,18000.0,0.0,0.0,0.1654341965913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458923310041427,0.2458968460559845,-4.510810413194122e-06,0.0,0.0001678946864558,0.0,0.0,10.594085693359377,0.0,0.0,0.0,0.2963724136352539,4.0,0.0,1.0
395580,293.19305419921875,297.1499938964844,293.1499938964844,0.016206694766879,-781.9679565429688,304.153076171875,0.4859083294868469,0.0531255044043064,0.049799595028162,294.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4740286469459533,0.050000000745058,0.0492579191923141,293.2860717773437,297.1499938964844,293.1499938964844,0.131148025393486,-2213.1318359375,304.1632995605469,0.7707282304763794,0.1987751275300979,0.1408321112394333,293.2220764160156,297.1499938964844,293.1499938964844,0.2100294679403305,-4364.4853515625,304.1581115722656,0.8721247315406799,0.2915357053279876,0.2778433859348297,293.3764343261719,297.1499938964844,293.1499938964844,0.0035339209716767,-1335.2015380859375,295.9060363769531,0.4740286469459533,0.050000000745058,0.2336583584547042,291.16802978515625,291.1499938964844,267.44000244140625,265.8767395019531,283.0653686523437,293.9670715332031,291.168212890625,1.0,0.2376637756824493,0.8133410215377808,0.8133410215377808,1.0,1.0,-0.901736319065094,0.3706863522529602,0.5310499668121338,0.1797905713319778,0.0,0.0,0.3332505822181701,53.63051223754883,25.0,2.1268160343170166,-7364.89013671875,123.88385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1644689589738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243619829416275,0.2436243295669555,-4.504960543272318e-06,0.0,0.0001669150951784,0.0,0.0,10.473414421081545,0.0,0.0,0.0,0.2958805561065674,4.0,0.0,1.0
395640,293.19305419921875,297.1499938964844,293.1499938964844,0.016206694766879,-781.9679565429688,304.153076171875,0.4859083294868469,0.0531255044043064,0.049799595028162,294.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.4740286469459533,0.050000000745058,0.0492579191923141,293.2860717773437,297.1499938964844,293.1499938964844,0.131148025393486,-2213.1318359375,304.1632995605469,0.7707282304763794,0.1987751275300979,0.1408321112394333,293.2220764160156,297.1499938964844,293.1499938964844,0.2100294679403305,-4364.4853515625,304.1581115722656,0.8721247315406799,0.2915357053279876,0.2778433859348297,293.3764343261719,297.1499938964844,293.1499938964844,0.0035339209716767,-1335.2015380859375,295.9060363769531,0.4740286469459533,0.050000000745058,0.2336583584547042,291.16802978515625,291.1499938964844,267.44000244140625,265.8767395019531,283.0653686523437,293.9670715332031,291.168212890625,1.0,0.2376637756824493,0.8133410215377808,0.8133410215377808,1.0,1.0,-0.901736319065094,0.3706863522529602,0.5310499668121338,0.1797905713319778,0.0,0.0,0.3332505822181701,53.63051223754883,25.0,2.1268160343170166,-7364.89013671875,123.88385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1644689589738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243619829416275,0.2436243295669555,-4.504960543272318e-06,0.0,0.0001669150951784,0.0,0.0,10.473414421081545,0.0,0.0,0.0,0.2958805561065674,4.0,0.0,1.0
395700,293.192626953125,297.1499938964844,293.1499938964844,0.0159486792981624,-775.2625732421875,304.1529846191406,0.4848962128162384,0.0526681058108806,0.0493758879601955,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4745796918869018,0.050000000745058,0.0492474809288978,293.2849426269531,297.1499938964844,293.1499938964844,0.129902109503746,-2196.270263671875,304.16314697265625,0.7695086598396301,0.1972743570804596,0.1397692710161209,293.2217102050781,297.1499938964844,293.1499938964844,0.2092443406581878,-4351.51708984375,304.1580810546875,0.872110903263092,0.2906922698020935,0.2770357429981231,293.3764953613281,297.1499938964844,293.1499938964844,0.0035028881393373,-1323.724365234375,295.8671875,0.4745796918869018,0.050000000745058,0.2336088418960571,291.1688232421875,291.1499938964844,267.4583435058594,265.89166259765625,283.0731811523437,293.9632873535156,291.1690368652344,1.0,0.236976683139801,0.8133541941642761,0.8133541941642761,1.0,1.0,-0.8989108204841614,0.3694366812705993,0.529474139213562,0.1792016178369522,0.0,0.0,0.331910490989685,53.335147857666016,25.0,2.23389220237732,-7335.52587890625,122.78451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,306.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.408203125,18000.0,0.0,0.0,0.1639817804098129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424100339412689,0.2424145340919494,-4.501865532802185e-06,0.0,0.0001664206647546,0.0,0.0,10.40942668914795,0.0,0.0,0.0,0.2956199645996094,4.0,0.0,1.0
395760,293.192138671875,297.1499938964844,293.1499938964844,0.0156979113817214,-768.6608276367188,304.15289306640625,0.4838882386684418,0.0522204227745533,0.0489586777985096,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4751264154911041,0.050000000745058,0.0492370724678039,293.2836303710937,297.1499938964844,293.1499938964844,0.1286857724189758,-2179.779052734375,304.1629638671875,0.7683243751525879,0.195823073387146,0.1387300044298172,293.2213439941406,297.1499938964844,293.1499938964844,0.2084659487009048,-4338.64990234375,304.15802001953125,0.8721031546592712,0.289857417345047,0.2762342095375061,293.37652587890625,297.1499938964844,293.1499938964844,0.0034719374962151,-1312.263427734375,295.8283996582031,0.4751264154911041,0.050000000745058,0.2335594743490219,291.1696472167969,291.1499938964844,267.4766540527344,265.9065246582031,283.0811462402344,293.95855712890625,291.1698303222656,1.0,0.2362964153289795,0.813373863697052,0.813373863697052,1.0,1.0,-0.8961290121078491,0.3681818842887878,0.5279471278190613,0.1786875277757644,0.0,0.0,0.330518901348114,53.04246520996094,25.0,2.193690538406372,-7306.04736328125,121.70443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41290283203125,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.845703125,18000.0,0.0,0.0,0.1634871661663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411559671163559,0.2411604672670364,-4.498664566199295e-06,0.0,0.0001659186964388,0.0,0.0,10.343266487121582,0.0,0.0,0.0,0.295350581407547,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0152265857905149,-756.0249633789062,304.1527099609375,0.4819492995738983,0.0513654835522174,0.0481582283973693,294.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4762201607227325,0.050000000745058,0.0492161177098751,293.28045654296875,297.1499938964844,293.1499938964844,0.1263961493968963,-2148.670166015625,304.1624450683594,0.7661628723144531,0.1930781900882721,0.136766031384468,293.2204895019531,297.1499938964844,293.1499938964844,0.2069487869739532,-4313.560546875,304.1578674316406,0.872138261795044,0.2882209420204162,0.274660974740982,293.37652587890625,297.1499938964844,293.1499938964844,0.0034104571677744,-1289.4815673828125,295.750732421875,0.4762201607227325,0.050000000745058,0.2334600836038589,291.1707458496094,291.1499938964844,267.5133361816406,265.93621826171875,283.0971069335937,293.94561767578125,291.1708374023437,1.0,0.2349572479724884,0.8134132027626038,0.8134132027626038,1.0,1.0,-0.8907784819602966,0.3656892478466034,0.5250892043113708,0.1779057532548904,0.0,0.0,0.3276688754558563,52.46005630493164,25.0,1.4316551685333252,-7247.66796875,119.61195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104919433594,306.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1624660193920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385691404342651,0.2385736256837844,-4.492015705181984e-06,0.0,0.000164882352692,0.0,0.0,10.207183837890623,0.0,0.0,0.0,0.2947965562343597,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0152265857905149,-756.0249633789062,304.1527099609375,0.4819492995738983,0.0513654835522174,0.0481582283973693,294.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4762201607227325,0.050000000745058,0.0492161177098751,293.28045654296875,297.1499938964844,293.1499938964844,0.1263961493968963,-2148.670166015625,304.1624450683594,0.7661628723144531,0.1930781900882721,0.136766031384468,293.2204895019531,297.1499938964844,293.1499938964844,0.2069487869739532,-4313.560546875,304.1578674316406,0.872138261795044,0.2882209420204162,0.274660974740982,293.37652587890625,297.1499938964844,293.1499938964844,0.0034104571677744,-1289.4815673828125,295.750732421875,0.4762201607227325,0.050000000745058,0.2334600836038589,291.1707458496094,291.1499938964844,267.5133361816406,265.93621826171875,283.0971069335937,293.94561767578125,291.1708374023437,1.0,0.2349572479724884,0.8134132027626038,0.8134132027626038,1.0,1.0,-0.8907784819602966,0.3656892478466034,0.5250892043113708,0.1779057532548904,0.0,0.0,0.3276688754558563,52.46005630493164,25.0,1.4316551685333252,-7247.66796875,119.61195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104919433594,306.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1624660193920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385691404342651,0.2385736256837844,-4.492015705181984e-06,0.0,0.000164882352692,0.0,0.0,10.207183837890623,0.0,0.0,0.0,0.2947965562343597,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.014790772460401,-744.0579833984375,304.15252685546875,0.4800911545753479,0.0505526475608348,0.0473990961909294,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4773055016994476,0.050000000745058,0.0491951741278171,293.277099609375,297.1499938964844,293.1499938964844,0.1242355480790138,-2119.2109375,304.16192626953125,0.7641728520393372,0.1904593110084533,0.1349037736654281,293.2196044921875,297.1499938964844,293.1499938964844,0.2054729759693145,-4289.12451171875,304.15771484375,0.872221052646637,0.2866191565990448,0.2731230556964874,293.3763732910156,297.1499938964844,293.1499938964844,0.0033495726529508,-1266.880859375,295.6732177734375,0.4773055016994476,0.050000000745058,0.2333607226610183,291.1714782714844,291.1499938964844,267.54998779296875,265.9658203125,283.11590576171875,293.9319763183594,291.1716003417969,1.0,0.2336462587118148,0.8134525418281555,0.8134525418281555,1.0,1.0,-0.8856421709060669,0.3631778061389923,0.5224643349647522,0.1774621605873108,0.0,0.0,0.3247572779655456,51.88615036010742,25.0,1.291160225868225,-7190.03125,117.5990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,306.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.1613941937685012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235957533121109,0.2359620183706283,-4.485286808630917e-06,0.0,0.0001637945824768,0.0,0.0,10.070433616638184,0.0,0.0,0.0,0.2942390143871307,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.014790772460401,-744.0579833984375,304.15252685546875,0.4800911545753479,0.0505526475608348,0.0473990961909294,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4773055016994476,0.050000000745058,0.0491951741278171,293.277099609375,297.1499938964844,293.1499938964844,0.1242355480790138,-2119.2109375,304.16192626953125,0.7641728520393372,0.1904593110084533,0.1349037736654281,293.2196044921875,297.1499938964844,293.1499938964844,0.2054729759693145,-4289.12451171875,304.15771484375,0.872221052646637,0.2866191565990448,0.2731230556964874,293.3763732910156,297.1499938964844,293.1499938964844,0.0033495726529508,-1266.880859375,295.6732177734375,0.4773055016994476,0.050000000745058,0.2333607226610183,291.1714782714844,291.1499938964844,267.54998779296875,265.9658203125,283.11590576171875,293.9319763183594,291.1716003417969,1.0,0.2336462587118148,0.8134525418281555,0.8134525418281555,1.0,1.0,-0.8856421709060669,0.3631778061389923,0.5224643349647522,0.1774621605873108,0.0,0.0,0.3247572779655456,51.88615036010742,25.0,1.291160225868225,-7190.03125,117.5990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,306.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.1613941937685012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235957533121109,0.2359620183706283,-4.485286808630917e-06,0.0,0.0001637945824768,0.0,0.0,10.070433616638184,0.0,0.0,0.0,0.2942390143871307,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0143937701359391,-733.0964965820312,304.149169921875,0.4785571098327636,0.050000000745058,0.0467382818460464,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4783867299556732,0.050000000745058,0.0491741821169853,293.2737121582031,297.1499938964844,293.1499938964844,0.1221579387784004,-2090.765869140625,304.1614074707031,0.7622999548912048,0.1879276931285858,0.1331105530261993,293.2186584472656,297.1499938964844,293.1499938964844,0.2040166407823562,-4264.95654296875,304.1575622558594,0.8723481297492981,0.2850450575351715,0.2716123759746551,293.3760986328125,297.1499938964844,293.1499938964844,0.0032890650909394,-1244.34619140625,295.5964050292969,0.4783867299556732,0.050000000745058,0.2332611382007599,291.1727294921875,291.1499938964844,267.5882873535156,265.9967956542969,283.13885498046875,293.9193420410156,291.17291259765625,1.0,0.2323628813028335,0.8135131597518921,0.8135131597518921,1.0,1.0,-0.8807389140129089,0.3606689274311065,0.5200700163841248,0.1773301661014557,0.0,0.0,0.3216477036476135,51.31897735595703,25.0,1.7550164461135864,-7131.34423828125,115.66527557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.95703125,18000.0,0.0,0.0,0.1602640300989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332289665937423,0.2332334518432617,-4.478430582821602e-06,0.0,0.0001626476150704,0.0,0.0,9.928640365600586,0.0,0.0,0.0,0.2936621010303497,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0143937701359391,-733.0964965820312,304.149169921875,0.4785571098327636,0.050000000745058,0.0467382818460464,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4783867299556732,0.050000000745058,0.0491741821169853,293.2737121582031,297.1499938964844,293.1499938964844,0.1221579387784004,-2090.765869140625,304.1614074707031,0.7622999548912048,0.1879276931285858,0.1331105530261993,293.2186584472656,297.1499938964844,293.1499938964844,0.2040166407823562,-4264.95654296875,304.1575622558594,0.8723481297492981,0.2850450575351715,0.2716123759746551,293.3760986328125,297.1499938964844,293.1499938964844,0.0032890650909394,-1244.34619140625,295.5964050292969,0.4783867299556732,0.050000000745058,0.2332611382007599,291.1727294921875,291.1499938964844,267.5882873535156,265.9967956542969,283.13885498046875,293.9193420410156,291.17291259765625,1.0,0.2323628813028335,0.8135131597518921,0.8135131597518921,1.0,1.0,-0.8807389140129089,0.3606689274311065,0.5200700163841248,0.1773301661014557,0.0,0.0,0.3216477036476135,51.31897735595703,25.0,1.7550164461135864,-7131.34423828125,115.66527557373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.95703125,18000.0,0.0,0.0,0.1602640300989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332289665937423,0.2332334518432617,-4.478430582821602e-06,0.0,0.0001626476150704,0.0,0.0,9.928640365600586,0.0,0.0,0.0,0.2936621010303497,4.0,0.0,1.0
396180,293.1884155273437,297.1499938964844,293.1499938964844,0.0143319871276617,-731.5274047851562,304.13629150390625,0.4795391857624054,0.050000000745058,0.0466750934720039,294.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4795412719249725,0.050000000745058,0.0491516627371311,293.2707824707031,297.1499938964844,293.1499938964844,0.1201054155826568,-2062.54638671875,304.1610412597656,0.7605425119400024,0.1853888779878616,0.131327599287033,293.2177429199219,297.1499938964844,293.1499938964844,0.2025873512029647,-4241.20361328125,304.1574401855469,0.8726403117179871,0.2834943532943725,0.2701230049133301,293.37579345703125,297.1499938964844,293.1499938964844,0.0032288671936839,-1221.891357421875,295.519775390625,0.4795412719249725,0.050000000745058,0.2331543266773224,291.1737976074219,291.1499938964844,267.6296691894531,266.030517578125,283.1673278808594,293.9112243652344,291.17388916015625,1.0,0.2311082482337951,0.8135737776756287,0.8135737776756287,1.0,1.0,-0.8765804767608643,0.3584166765213012,0.518163800239563,0.1775373816490173,0.0,0.0,0.3183930218219757,50.72493743896485,25.0,1.387090802192688,-7072.51904296875,113.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,306.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1590701639652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303717583417892,0.2303762286901474,-4.471301963349106e-06,0.0,0.0001614359935047,0.0,0.0,9.781039237976074,0.0,0.0,0.0,0.2930628061294555,4.0,0.0,1.0
396240,293.1884155273437,297.1499938964844,293.1499938964844,0.0143319871276617,-731.5274047851562,304.13629150390625,0.4795391857624054,0.050000000745058,0.0466750934720039,294.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4795412719249725,0.050000000745058,0.0491516627371311,293.2707824707031,297.1499938964844,293.1499938964844,0.1201054155826568,-2062.54638671875,304.1610412597656,0.7605425119400024,0.1853888779878616,0.131327599287033,293.2177429199219,297.1499938964844,293.1499938964844,0.2025873512029647,-4241.20361328125,304.1574401855469,0.8726403117179871,0.2834943532943725,0.2701230049133301,293.37579345703125,297.1499938964844,293.1499938964844,0.0032288671936839,-1221.891357421875,295.519775390625,0.4795412719249725,0.050000000745058,0.2331543266773224,291.1737976074219,291.1499938964844,267.6296691894531,266.030517578125,283.1673278808594,293.9112243652344,291.17388916015625,1.0,0.2311082482337951,0.8135737776756287,0.8135737776756287,1.0,1.0,-0.8765804767608643,0.3584166765213012,0.518163800239563,0.1775373816490173,0.0,0.0,0.3183930218219757,50.72493743896485,25.0,1.387090802192688,-7072.51904296875,113.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,306.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1590701639652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303717583417892,0.2303762286901474,-4.471301963349106e-06,0.0,0.0001614359935047,0.0,0.0,9.781039237976074,0.0,0.0,0.0,0.2930628061294555,4.0,0.0,1.0
396300,293.1884765625,297.1499938964844,293.1499938964844,0.0143061475828289,-730.9391479492188,304.1292419433594,0.4801070988178253,0.050000000745058,0.0466650836169719,294.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4801071882247925,0.050000000745058,0.0491406023502349,293.2695007324219,297.1499938964844,293.1499938964844,0.1190760731697082,-2048.347412109375,304.160888671875,0.7596326470375061,0.1841124594211578,0.1304299682378769,293.21728515625,297.1499938964844,293.1499938964844,0.2018811851739883,-4229.45166015625,304.1573486328125,0.8727845549583435,0.2827271819114685,0.2693865597248077,293.3756103515625,297.1499938964844,293.1499938964844,0.0031988199334591,-1210.666015625,295.4814758300781,0.4801071882247925,0.050000000745058,0.2331018596887588,291.17431640625,291.1499938964844,267.6514892578125,266.0483703613281,283.1839599609375,293.9088439941406,291.17449951171875,1.0,0.2304919511079788,0.8136041164398193,0.8136041164398193,1.0,1.0,-0.874531090259552,0.3572715222835541,0.5172595977783203,0.1777286380529403,0.0,0.0,0.3167189955711365,50.43484878540039,25.0,1.6468758583068848,-7042.52880859375,112.99382019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1584477424621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289245575666427,0.2289290130138397,-4.467696726351278e-06,0.0,0.0001608043239684,0.0,0.0,9.706584930419922,0.0,0.0,0.0,0.2927601635456085,4.0,0.0,1.0
396360,293.1885986328125,297.1499938964844,293.1499938964844,0.0142794577404856,-730.3231811523438,304.1220092773437,0.4806645810604095,0.050000000745058,0.0466547459363937,294.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4806645810604095,0.050000000745058,0.049129694700241,293.2682800292969,297.1499938964844,293.1499938964844,0.1180447936058044,-2034.088134765625,304.1607971191406,0.758705198764801,0.1828344166278839,0.1295309215784073,293.2168273925781,297.1499938964844,293.1499938964844,0.201175108551979,-4217.68408203125,304.1573181152344,0.8729240894317627,0.2819643020629883,0.2686545252799988,293.3754577636719,297.1499938964844,293.1499938964844,0.0031688627786934,-1199.451904296875,295.44342041015625,0.4806645810604095,0.050000000745058,0.2330501228570938,291.17510986328125,291.1499938964844,267.6739807128906,266.0668029785156,283.201904296875,293.9071044921875,291.17535400390625,1.0,0.2298822104930877,0.8136410117149353,0.8136410117149353,1.0,1.0,-0.8724859952926636,0.3561073243618011,0.5163787007331848,0.1779750138521194,0.0,0.0,0.3149663209915161,50.14984893798828,25.0,2.1219747066497803,-7011.71630859375,112.12963104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,306.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1578089892864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274351119995117,0.2274395674467086,-4.464051471586572e-06,0.0,0.0001601560652488,0.0,0.0,9.63030242919922,0.0,0.0,0.0,0.292450487613678,4.0,0.0,1.0
396420,293.1889953613281,297.1499938964844,293.1499938964844,0.0142251867800951,-729.0580444335938,304.1072998046875,0.481754720211029,0.050000000745058,0.0466344840824604,294.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.481754720211029,0.050000000745058,0.0491083562374115,293.26617431640625,297.1499938964844,293.1499938964844,0.115979790687561,-2005.4420166015625,304.16064453125,0.7567960023880005,0.1802704334259033,0.1277283579111099,293.2159423828125,297.1499938964844,293.1499938964844,0.1997683495283126,-4194.19873046875,304.1572265625,0.8731867074966431,0.2804503440856933,0.2672025561332702,293.3751525878906,297.1499938964844,293.1499938964844,0.0031090127304196,-1176.9989013671875,295.3676452636719,0.481754720211029,0.050000000745058,0.232948899269104,291.1771850585937,291.1499938964844,267.72100830078125,266.10546875,283.2413635253906,293.9049987792969,291.177490234375,1.0,0.2286826372146606,0.813714861869812,0.813714861869812,1.0,1.0,-0.868408739566803,0.35372194647789,0.5146868228912354,0.1786277294158935,0.0,0.0,0.3112032115459442,49.59507751464844,25.0,2.8447577953338623,-6946.80859375,110.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,306.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1564752906560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242684662342071,0.2242729216814041,-4.456455826584715e-06,0.0,0.0001588025334058,0.0,0.0,9.469123840332031,0.0,0.0,0.0,0.2917981147766113,4.0,0.0,1.0
396480,293.1889953613281,297.1499938964844,293.1499938964844,0.0142251867800951,-729.0580444335938,304.1072998046875,0.481754720211029,0.050000000745058,0.0466344840824604,294.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.481754720211029,0.050000000745058,0.0491083562374115,293.26617431640625,297.1499938964844,293.1499938964844,0.115979790687561,-2005.4420166015625,304.16064453125,0.7567960023880005,0.1802704334259033,0.1277283579111099,293.2159423828125,297.1499938964844,293.1499938964844,0.1997683495283126,-4194.19873046875,304.1572265625,0.8731867074966431,0.2804503440856933,0.2672025561332702,293.3751525878906,297.1499938964844,293.1499938964844,0.0031090127304196,-1176.9989013671875,295.3676452636719,0.481754720211029,0.050000000745058,0.232948899269104,291.1771850585937,291.1499938964844,267.72100830078125,266.10546875,283.2413635253906,293.9049987792969,291.177490234375,1.0,0.2286826372146606,0.813714861869812,0.813714861869812,1.0,1.0,-0.868408739566803,0.35372194647789,0.5146868228912354,0.1786277294158935,0.0,0.0,0.3112032115459442,49.59507751464844,25.0,2.8447577953338623,-6946.80859375,110.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,306.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1564752906560897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242684662342071,0.2242729216814041,-4.456455826584715e-06,0.0,0.0001588025334058,0.0,0.0,9.469123840332031,0.0,0.0,0.0,0.2917981147766113,4.0,0.0,1.0
396540,293.189453125,297.1499938964844,293.1499938964844,0.014170785434544,-727.7844848632812,304.09234619140625,0.4828130602836609,0.050000000745058,0.0466148257255554,294.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4828130602836609,0.050000000745058,0.0490876547992229,293.2643737792969,297.1499938964844,293.1499938964844,0.1139132976531982,-1976.656982421875,304.1605529785156,0.7548073530197144,0.1776920408010482,0.125916838645935,293.215087890625,297.1499938964844,293.1499938964844,0.1983766704797744,-4170.92431640625,304.1571350097656,0.8734243512153625,0.2789515256881714,0.2657656073570251,293.3748779296875,297.1499938964844,293.1499938964844,0.0030494171660393,-1154.6024169921875,295.2920227050781,0.4828130602836609,0.050000000745058,0.2328507006168365,291.1794128417969,291.1499938964844,267.7705383300781,266.1463623046875,283.2852783203125,293.9043884277344,291.1797180175781,1.0,0.2275094091892242,0.813788652420044,0.813788652420044,1.0,1.0,-0.8643439412117004,0.351261705160141,0.5130822658538818,0.1794829964637756,0.0,0.0,0.3071273863315582,49.06059265136719,25.0,3.0471713542938232,-6877.84521484375,108.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7890625,18000.0,0.0,0.0,0.1550546884536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220869168639183,0.22087362408638,-4.448379058885621e-06,0.0,0.0001573608024045,0.0,0.0,9.29728889465332,0.0,0.0,0.0,0.2911038994789123,4.0,0.0,1.0
396600,293.189453125,297.1499938964844,293.1499938964844,0.014170785434544,-727.7844848632812,304.09234619140625,0.4828130602836609,0.050000000745058,0.0466148257255554,294.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4828130602836609,0.050000000745058,0.0490876547992229,293.2643737792969,297.1499938964844,293.1499938964844,0.1139132976531982,-1976.656982421875,304.1605529785156,0.7548073530197144,0.1776920408010482,0.125916838645935,293.215087890625,297.1499938964844,293.1499938964844,0.1983766704797744,-4170.92431640625,304.1571350097656,0.8734243512153625,0.2789515256881714,0.2657656073570251,293.3748779296875,297.1499938964844,293.1499938964844,0.0030494171660393,-1154.6024169921875,295.2920227050781,0.4828130602836609,0.050000000745058,0.2328507006168365,291.1794128417969,291.1499938964844,267.7705383300781,266.1463623046875,283.2852783203125,293.9043884277344,291.1797180175781,1.0,0.2275094091892242,0.813788652420044,0.813788652420044,1.0,1.0,-0.8643439412117004,0.351261705160141,0.5130822658538818,0.1794829964637756,0.0,0.0,0.3071273863315582,49.06059265136719,25.0,3.0471713542938232,-6877.84521484375,108.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,306.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7890625,18000.0,0.0,0.0,0.1550546884536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220869168639183,0.22087362408638,-4.448379058885621e-06,0.0,0.0001573608024045,0.0,0.0,9.29728889465332,0.0,0.0,0.0,0.2911038994789123,4.0,0.0,1.0
396660,293.1896667480469,297.1499938964844,293.1499938964844,0.0141199007630348,-726.595703125,304.0779113769531,0.4838454127311706,0.050000000745058,0.0465956963598728,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4838454127311706,0.050000000745058,0.0490675121545791,293.2627868652344,297.1499938964844,293.1499938964844,0.1118578091263771,-1947.918701171875,304.16046142578125,0.7527559995651245,0.1751188188791275,0.1241023391485214,293.21417236328125,297.1499938964844,293.1499938964844,0.1970196515321731,-4148.2119140625,304.1570129394531,0.8736541271209717,0.2774879932403564,0.264353483915329,293.37451171875,297.1499938964844,293.1499938964844,0.0029903040267527,-1132.3787841796875,295.2164611816406,0.4838454127311706,0.050000000745058,0.2327551394701004,291.1811828613281,291.1499938964844,267.8223876953125,266.1892395019531,283.3283996582031,293.8971862792969,291.1812744140625,1.0,0.2263613790273666,0.8138760328292847,0.8138760328292847,1.0,1.0,-0.8603098392486572,0.3487424850463867,0.5115673542022705,0.1805268377065658,0.0,0.0,0.3028348088264465,48.54411315917969,25.0,1.9230551719665527,-6807.00537109375,107.18427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1535403728485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173030972480774,0.2173075377941131,-4.439930307853501e-06,0.0,0.0001558239455334,0.0,0.0,9.118203163146973,0.0,0.0,0.0,0.2903810441493988,4.0,0.0,1.0
396720,293.1896667480469,297.1499938964844,293.1499938964844,0.0141199007630348,-726.595703125,304.0779113769531,0.4838454127311706,0.050000000745058,0.0465956963598728,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4838454127311706,0.050000000745058,0.0490675121545791,293.2627868652344,297.1499938964844,293.1499938964844,0.1118578091263771,-1947.918701171875,304.16046142578125,0.7527559995651245,0.1751188188791275,0.1241023391485214,293.21417236328125,297.1499938964844,293.1499938964844,0.1970196515321731,-4148.2119140625,304.1570129394531,0.8736541271209717,0.2774879932403564,0.264353483915329,293.37451171875,297.1499938964844,293.1499938964844,0.0029903040267527,-1132.3787841796875,295.2164611816406,0.4838454127311706,0.050000000745058,0.2327551394701004,291.1811828613281,291.1499938964844,267.8223876953125,266.1892395019531,283.3283996582031,293.8971862792969,291.1812744140625,1.0,0.2263613790273666,0.8138760328292847,0.8138760328292847,1.0,1.0,-0.8603098392486572,0.3487424850463867,0.5115673542022705,0.1805268377065658,0.0,0.0,0.3028348088264465,48.54411315917969,25.0,1.9230551719665527,-6807.00537109375,107.18427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1535403728485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173030972480774,0.2173075377941131,-4.439930307853501e-06,0.0,0.0001558239455334,0.0,0.0,9.118203163146973,0.0,0.0,0.0,0.2903810441493988,4.0,0.0,1.0
396780,293.1890563964844,297.1499938964844,293.1499938964844,0.0140791097655892,-725.6718139648438,304.0657958984375,0.484868973493576,0.050000000745058,0.046576801687479,294.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.484868973493576,0.050000000745058,0.0490476116538047,293.2610778808594,297.1499938964844,293.1499938964844,0.1098686680197715,-1920.033935546875,304.1602783203125,0.7507383227348328,0.1726069450378418,0.1223226264119148,293.2129211425781,297.1499938964844,293.1499938964844,0.1957673877477646,-4127.29296875,304.1567687988281,0.8739579916000366,0.2761147320270538,0.2630152702331543,293.37371826171875,297.1499938964844,293.1499938964844,0.0029327876400202,-1110.81298828125,295.1408386230469,0.484868973493576,0.050000000745058,0.2326607555150985,291.1808776855469,291.1499938964844,267.8763427734375,266.2340087890625,283.3677978515625,293.87896728515625,291.1806945800781,1.0,0.22523795068264,0.8139634132385254,0.8139634132385254,1.0,1.0,-0.8564081788063049,0.3462197482585907,0.5101884603500366,0.1817493736743927,0.0,0.0,0.2987191677093506,48.03834533691406,25.0,-0.4706600308418274,-6738.64404296875,105.63563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,305.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.576171875,18000.0,0.0,0.0,0.151941493153572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138409614562988,0.2138453871011734,-4.431535217008786e-06,0.0,0.0001542013051221,0.0,0.0,8.945063591003418,0.0,0.0,0.0,0.2896809577941894,4.0,0.0,1.0
396840,293.1890563964844,297.1499938964844,293.1499938964844,0.0140791097655892,-725.6718139648438,304.0657958984375,0.484868973493576,0.050000000745058,0.046576801687479,294.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.484868973493576,0.050000000745058,0.0490476116538047,293.2610778808594,297.1499938964844,293.1499938964844,0.1098686680197715,-1920.033935546875,304.1602783203125,0.7507383227348328,0.1726069450378418,0.1223226264119148,293.2129211425781,297.1499938964844,293.1499938964844,0.1957673877477646,-4127.29296875,304.1567687988281,0.8739579916000366,0.2761147320270538,0.2630152702331543,293.37371826171875,297.1499938964844,293.1499938964844,0.0029327876400202,-1110.81298828125,295.1408386230469,0.484868973493576,0.050000000745058,0.2326607555150985,291.1808776855469,291.1499938964844,267.8763427734375,266.2340087890625,283.3677978515625,293.87896728515625,291.1806945800781,1.0,0.22523795068264,0.8139634132385254,0.8139634132385254,1.0,1.0,-0.8564081788063049,0.3462197482585907,0.5101884603500366,0.1817493736743927,0.0,0.0,0.2987191677093506,48.03834533691406,25.0,-0.4706600308418274,-6738.64404296875,105.63563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,305.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.576171875,18000.0,0.0,0.0,0.151941493153572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138409614562988,0.2138453871011734,-4.431535217008786e-06,0.0,0.0001542013051221,0.0,0.0,8.945063591003418,0.0,0.0,0.0,0.2896809577941894,4.0,0.0,1.0
396900,293.1883850097656,297.1499938964844,293.1499938964844,0.0140619911253452,-725.2885131835938,304.06072998046875,0.4853798449039459,0.050000000745058,0.046567402780056,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4853798449039459,0.050000000745058,0.0490377210080623,293.2601623535156,297.1499938964844,293.1499938964844,0.108900710940361,-1906.4327392578125,304.1601867675781,0.7497553825378418,0.1713766008615493,0.1214509829878807,293.212158203125,297.1499938964844,293.1499938964844,0.195182055234909,-4117.52294921875,304.1565856933594,0.8741515874862671,0.2754669189453125,0.2623826861381531,293.37310791015625,297.1499938964844,293.1499938964844,0.0029045713599771,-1100.2393798828125,295.1033630371094,0.4853798449039459,0.050000000745058,0.2326138317584991,291.1802673339844,291.1499938964844,267.9040832519531,266.25701904296875,283.3873291015625,293.8681335449219,291.1800842285156,1.0,0.2246856391429901,0.8140071034431458,0.8140071034431458,1.0,1.0,-0.8545234799385071,0.3449684381484985,0.5095550417900085,0.1824203580617904,0.0,0.0,0.2967650294303894,47.78847885131836,25.0,-1.1239910125732422,-6705.99853515625,104.88347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,305.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90625,18000.0,0.0,0.0,0.1511185318231582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122165709733963,0.2122209966182708,-4.427568001119653e-06,0.0,0.0001533660979475,0.0,0.0,8.86414909362793,0.0,0.0,0.0,0.2893529534339905,4.0,0.0,1.0
396960,293.18756103515625,297.1499938964844,293.1499938964844,0.0140465199947357,-724.9402465820312,304.0562744140625,0.4858900308609009,0.050000000745058,0.0465580485761165,294.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4858900308609009,0.050000000745058,0.0490278676152229,293.25927734375,297.1499938964844,293.1499938964844,0.1079465821385383,-1893.001220703125,304.1600646972656,0.7487866282463074,0.1701609641313552,0.1205900609493255,293.2113342285156,297.1499938964844,293.1499938964844,0.1946184784173965,-4108.1142578125,304.15643310546875,0.874370813369751,0.274842768907547,0.2617729306221008,293.37237548828125,297.1499938964844,293.1499938964844,0.0028767678886651,-1089.8150634765625,295.0662841796875,0.4858900308609009,0.050000000745058,0.2325671017169952,291.1796264648437,291.1499938964844,267.9322509765625,266.2803955078125,283.40704345703125,293.8568420410156,291.1794128417969,1.0,0.2241392582654953,0.8140639662742615,0.8140639662742615,1.0,1.0,-0.852679431438446,0.3437256217002868,0.5089537501335144,0.1831249296665191,0.0,0.0,0.2948557734489441,47.54061126708984,25.0,-1.5602991580963137,-6673.32177734375,104.14515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.1502860188484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106460332870483,0.2106504589319229,-4.423764494276838e-06,0.0,0.0001525211991975,0.0,0.0,8.786205291748047,0.0,0.0,0.0,0.2890371680259704,4.0,0.0,1.0
397020,293.1854858398437,297.1499938964844,293.1499938964844,0.0140193626284599,-724.3114624023438,304.0489501953125,0.4869072437286377,0.050000000745058,0.0465394929051399,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4869072437286377,0.050000000745058,0.0490083284676075,293.2574157714844,297.1499938964844,293.1499938964844,0.1060701012611389,-1866.5054931640625,304.1598205566406,0.7468801736831665,0.1677663326263427,0.1188956275582313,293.2095031738281,297.1499938964844,293.1499938964844,0.1935437619686126,-4090.152587890625,304.15606689453125,0.8748780488967896,0.2736594080924988,0.2606164813041687,293.3705749511719,297.1499938964844,293.1499938964844,0.0028223362751305,-1069.37353515625,294.99365234375,0.4869072437286377,0.050000000745058,0.2324744015932083,291.1786499023437,291.1499938964844,267.9898681640625,266.32830810546875,283.4473571777344,293.8338317871094,291.1787109375,1.0,0.2230637371540069,0.8141776919364929,0.8141776919364929,1.0,1.0,-0.8491011261940002,0.3412666916847229,0.5078344345092773,0.184607446193695,0.0,0.0,0.2911146581172943,47.05122375488281,25.0,-0.450206458568573,-6614.59912109375,102.70759582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,305.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1486092060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076315730810165,0.2076359838247299,-4.416577212396078e-06,0.0,0.000150819440023,0.0,0.0,8.637434005737305,0.0,0.0,0.0,0.2884352505207062,4.0,0.0,1.0
