time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397080,293.1854858398437,297.1499938964844,293.1499938964844,0.0140193626284599,-724.3114624023438,304.0489501953125,0.4869072437286377,0.050000000745058,0.0465394929051399,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4869072437286377,0.050000000745058,0.0490083284676075,293.2574157714844,297.1499938964844,293.1499938964844,0.1060701012611389,-1866.5054931640625,304.1598205566406,0.7468801736831665,0.1677663326263427,0.1188956275582313,293.2095031738281,297.1499938964844,293.1499938964844,0.1935437619686126,-4090.152587890625,304.15606689453125,0.8748780488967896,0.2736594080924988,0.2606164813041687,293.3705749511719,297.1499938964844,293.1499938964844,0.0028223362751305,-1069.37353515625,294.99365234375,0.4869072437286377,0.050000000745058,0.2324744015932083,291.1786499023437,291.1499938964844,267.9898681640625,266.32830810546875,283.4473571777344,293.8338317871094,291.1787109375,1.0,0.2230637371540069,0.8141776919364929,0.8141776919364929,1.0,1.0,-0.8491011261940002,0.3412666916847229,0.5078344345092773,0.184607446193695,0.0,0.0,0.2911146581172943,47.05122375488281,25.0,-0.450206458568573,-6614.59912109375,102.70759582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,305.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1486092060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076315730810165,0.2076359838247299,-4.416577212396078e-06,0.0,0.000150819440023,0.0,0.0,8.637434005737305,0.0,0.0,0.0,0.2884352505207062,4.0,0.0,1.0
397140,293.1829528808594,297.1499938964844,293.1499938964844,0.0139934290200471,-723.6239624023438,304.0436706542969,0.4879172444343567,0.050000000745058,0.0465212166309356,294.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4879172444343567,0.050000000745058,0.0489890798926353,293.255615234375,297.1499938964844,293.1499938964844,0.1042079254984855,-1840.069091796875,304.15966796875,0.7450006008148193,0.1654148399829864,0.1172331050038337,293.20751953125,297.1499938964844,293.1499938964844,0.1924925297498703,-4072.488525390625,304.1557922363281,0.8754667043685913,0.2725586593151092,0.2595404684543609,293.368408203125,297.1499938964844,293.1499938964844,0.0027686692774295,-1049.0755615234375,294.9248352050781,0.4879172444343567,0.050000000745058,0.2323831021785736,291.1807861328125,291.1499938964844,268.0490417480469,266.3775329589844,283.4886169433594,293.8108215332031,291.1811828613281,1.0,0.2220118343830108,0.8142914772033691,0.8142914772033691,1.0,1.0,-0.8456600904464722,0.3388566672801971,0.5068034529685974,0.1861415207386016,0.0,0.0,0.2868921756744385,46.57122039794922,25.0,2.5853819847106934,-6557.287109375,101.3207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37109375,18000.0,0.0,0.0,0.1469604223966598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044266760349273,0.2044310867786407,-4.4094849727116525e-06,0.0,0.0001491461443947,0.0,0.0,8.48116397857666,0.0,0.0,0.0,0.2878075540065765,4.0,0.0,1.0
397200,293.1829528808594,297.1499938964844,293.1499938964844,0.0139934290200471,-723.6239624023438,304.0436706542969,0.4879172444343567,0.050000000745058,0.0465212166309356,294.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4879172444343567,0.050000000745058,0.0489890798926353,293.255615234375,297.1499938964844,293.1499938964844,0.1042079254984855,-1840.069091796875,304.15966796875,0.7450006008148193,0.1654148399829864,0.1172331050038337,293.20751953125,297.1499938964844,293.1499938964844,0.1924925297498703,-4072.488525390625,304.1557922363281,0.8754667043685913,0.2725586593151092,0.2595404684543609,293.368408203125,297.1499938964844,293.1499938964844,0.0027686692774295,-1049.0755615234375,294.9248352050781,0.4879172444343567,0.050000000745058,0.2323831021785736,291.1807861328125,291.1499938964844,268.0490417480469,266.3775329589844,283.4886169433594,293.8108215332031,291.1811828613281,1.0,0.2220118343830108,0.8142914772033691,0.8142914772033691,1.0,1.0,-0.8456600904464722,0.3388566672801971,0.5068034529685974,0.1861415207386016,0.0,0.0,0.2868921756744385,46.57122039794922,25.0,2.5853819847106934,-6557.287109375,101.3207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,305.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37109375,18000.0,0.0,0.0,0.1469604223966598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044266760349273,0.2044310867786407,-4.4094849727116525e-06,0.0,0.0001491461443947,0.0,0.0,8.48116397857666,0.0,0.0,0.0,0.2878075540065765,4.0,0.0,1.0
397260,293.1800842285156,297.1499938964844,293.1499938964844,0.013975840061903,-723.1808471679688,304.0401916503906,0.4889170229434967,0.050000000745058,0.0465032905340194,294.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4889170229434967,0.050000000745058,0.048970203846693,293.2538452148437,297.1499938964844,293.1499938964844,0.1024034023284912,-1814.388427734375,304.1594543457031,0.7431298494338989,0.1630983054637909,0.1155963167548179,293.20538330078125,297.1499938964844,293.1499938964844,0.1915495097637176,-4056.696533203125,304.1554260253906,0.87611985206604,0.2715312242507934,0.2585356831550598,293.365966796875,297.1499938964844,293.1499938964844,0.0027161380276083,-1029.286376953125,294.8562316894531,0.4889170229434967,0.050000000745058,0.2322935611009597,291.1810607910156,291.1499938964844,268.1095275878906,266.4278869628906,283.5302734375,293.788330078125,291.1802978515625,1.0,0.2209827750921249,0.8144151568412781,0.8144151568412781,1.0,1.0,-0.8423383831977844,0.3365127444267273,0.5058256387710571,0.1876632422208786,0.0,0.0,0.2826535105705261,46.10114288330078,25.0,-2.84722638130188,-6481.3994140625,99.98097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509948730469,305.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1453340053558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010291516780853,0.2010335624217987,-4.401852947921725e-06,0.0,0.0001474955497542,0.0,0.0,8.316244125366211,0.0,0.0,0.0,0.2871486842632293,4.0,0.0,1.0
397320,293.1800842285156,297.1499938964844,293.1499938964844,0.013975840061903,-723.1808471679688,304.0401916503906,0.4889170229434967,0.050000000745058,0.0465032905340194,294.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4889170229434967,0.050000000745058,0.048970203846693,293.2538452148437,297.1499938964844,293.1499938964844,0.1024034023284912,-1814.388427734375,304.1594543457031,0.7431298494338989,0.1630983054637909,0.1155963167548179,293.20538330078125,297.1499938964844,293.1499938964844,0.1915495097637176,-4056.696533203125,304.1554260253906,0.87611985206604,0.2715312242507934,0.2585356831550598,293.365966796875,297.1499938964844,293.1499938964844,0.0027161380276083,-1029.286376953125,294.8562316894531,0.4889170229434967,0.050000000745058,0.2322935611009597,291.1810607910156,291.1499938964844,268.1095275878906,266.4278869628906,283.5302734375,293.788330078125,291.1802978515625,1.0,0.2209827750921249,0.8144151568412781,0.8144151568412781,1.0,1.0,-0.8423383831977844,0.3365127444267273,0.5058256387710571,0.1876632422208786,0.0,0.0,0.2826535105705261,46.10114288330078,25.0,-2.84722638130188,-6481.3994140625,99.98097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509948730469,305.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1453340053558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010291516780853,0.2010335624217987,-4.401852947921725e-06,0.0,0.0001474955497542,0.0,0.0,8.316244125366211,0.0,0.0,0.0,0.2871486842632293,4.0,0.0,1.0
397380,293.1769714355469,297.1499938964844,293.1499938964844,0.0139716966077685,-723.1981201171875,304.0382995605469,0.4899041950702667,0.050000000745058,0.0464857704937458,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4899041950702667,0.050000000745058,0.0489517524838447,293.25213623046875,297.1499938964844,293.1499938964844,0.1006874591112136,-1789.9605712890625,304.1591491699219,0.7412585020065308,0.160814881324768,0.113982930779457,293.20318603515625,297.1499938964844,293.1499938964844,0.1907772272825241,-4043.9150390625,304.1549072265625,0.8768259882926941,0.2705720067024231,0.2575967609882355,293.3633117675781,297.1499938964844,293.1499938964844,0.0026661094743758,-1010.6683349609376,294.7841491699219,0.4899041950702667,0.050000000745058,0.2322060465812683,291.1744079589844,291.1499938964844,268.171142578125,266.47918701171875,283.5717163085937,293.76690673828125,291.17364501953125,1.0,0.2199760377407074,0.814538836479187,0.814538836479187,1.0,1.0,-0.839127242565155,0.3342582285404205,0.5048689842224121,0.1891015470027923,0.0,0.0,0.279845118522644,45.64105987548828,25.0,-6.725852966308594,-6417.71044921875,98.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,305.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.962890625,18000.0,0.0,0.0,0.1436856985092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985808908939361,0.1985852867364883,-4.395367795950733e-06,0.0,0.0001458227197872,0.0,0.0,8.196232795715332,0.0,0.0,0.0,0.286658227443695,4.0,0.0,1.0
397440,293.1769714355469,297.1499938964844,293.1499938964844,0.0139716966077685,-723.1981201171875,304.0382995605469,0.4899041950702667,0.050000000745058,0.0464857704937458,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4899041950702667,0.050000000745058,0.0489517524838447,293.25213623046875,297.1499938964844,293.1499938964844,0.1006874591112136,-1789.9605712890625,304.1591491699219,0.7412585020065308,0.160814881324768,0.113982930779457,293.20318603515625,297.1499938964844,293.1499938964844,0.1907772272825241,-4043.9150390625,304.1549072265625,0.8768259882926941,0.2705720067024231,0.2575967609882355,293.3633117675781,297.1499938964844,293.1499938964844,0.0026661094743758,-1010.6683349609376,294.7841491699219,0.4899041950702667,0.050000000745058,0.2322060465812683,291.1744079589844,291.1499938964844,268.171142578125,266.47918701171875,283.5717163085937,293.76690673828125,291.17364501953125,1.0,0.2199760377407074,0.814538836479187,0.814538836479187,1.0,1.0,-0.839127242565155,0.3342582285404205,0.5048689842224121,0.1891015470027923,0.0,0.0,0.279845118522644,45.64105987548828,25.0,-6.725852966308594,-6417.71044921875,98.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,305.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.962890625,18000.0,0.0,0.0,0.1436856985092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985808908939361,0.1985852867364883,-4.395367795950733e-06,0.0,0.0001458227197872,0.0,0.0,8.196232795715332,0.0,0.0,0.0,0.286658227443695,4.0,0.0,1.0
397500,293.1753234863281,297.1499938964844,293.1499938964844,0.0139688281342387,-723.1431274414062,304.0379638671875,0.4903922080993652,0.050000000745058,0.0464771799743175,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4903922080993652,0.050000000745058,0.0489427112042903,293.25128173828125,297.1499938964844,293.1499938964844,0.0998261049389839,-1777.638671875,304.1590576171875,0.7403209209442139,0.1596852093935012,0.1131849884986877,293.2020874023437,297.1499938964844,293.1499938964844,0.1903846114873886,-4037.35791015625,304.1547241210937,0.8771952390670776,0.2701158225536346,0.2571504414081573,293.3619079589844,297.1499938964844,293.1499938964844,0.0026412110310047,-1001.328857421875,294.74969482421875,0.4903922080993652,0.050000000745058,0.2321631461381912,291.172607421875,291.1499938964844,268.20233154296875,266.5051574707031,283.59210205078125,293.75665283203125,291.1723327636719,1.0,0.219480961561203,0.8146006464958191,0.8146006464958191,1.0,1.0,-0.8375613689422607,0.3331728875637054,0.5043885111808777,0.1897665560245514,0.0,0.0,0.2785287201404571,45.41478729248047,25.0,-4.724494934082031,-6391.43994140625,98.05435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545959472656,305.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.1428766846656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975921988487243,0.1975965946912765,-4.392913069750648e-06,0.0,0.0001450016716262,0.0,0.0,8.148218154907227,0.0,0.0,0.0,0.2864607870578766,4.0,0.0,1.0
397560,293.1736755371094,297.1499938964844,293.1499938964844,0.0139652816578745,-723.0410766601562,304.0379943847656,0.4908756017684936,0.050000000745058,0.04646872356534,294.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4908756017684936,0.050000000745058,0.0489338040351867,293.2504577636719,297.1499938964844,293.1499938964844,0.0989617705345153,-1765.2352294921875,304.15899658203125,0.7393800616264343,0.1585631370544433,0.1123925670981407,293.20098876953125,297.1499938964844,293.1499938964844,0.1899852454662323,-4030.651611328125,304.15460205078125,0.8775721192359924,0.2696738541126251,0.2567183077335357,293.3604736328125,297.1499938964844,293.1499938964844,0.0026165279559791,-992.0209350585938,294.716552734375,0.4908756017684936,0.050000000745058,0.2321209013462066,291.1721496582031,291.1499938964844,268.23370361328125,266.5312805175781,283.61212158203125,293.7467346191406,291.1720886230469,1.0,0.218991532921791,0.8146699666976929,0.8146699666976929,1.0,1.0,-0.836020290851593,0.3321200311183929,0.5039002895355225,0.1903838962316513,0.0,0.0,0.2771041989326477,45.19120788574219,25.0,-2.619303703308105,-6365.1953125,97.43351745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55255126953125,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1420897096395492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965511590242386,0.1965555548667907,-4.390602953208145e-06,0.0,0.0001442029897589,0.0,0.0,8.098244667053223,0.0,0.0,0.0,0.2862593531608581,4.0,0.0,1.0
397620,293.1703796386719,297.1499938964844,293.1499938964844,0.0139593435451388,-722.837890625,304.0389404296875,0.4918275773525238,0.050000000745058,0.0464522168040275,294.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4918275773525238,0.050000000745058,0.0489164218306541,293.2489013671875,297.1499938964844,293.1499938964844,0.0972448885440826,-1740.5274658203125,304.1588439941406,0.7374817728996277,0.1563385426998138,0.1108221188187599,293.1988220214844,297.1499938964844,293.1499938964844,0.1892041862010955,-4017.503173828125,304.15435791015625,0.8783376812934875,0.2688245773315429,0.2558890283107757,293.3575744628906,297.1499938964844,293.1499938964844,0.0025675373617559,-973.5038452148438,294.65185546875,0.4918275773525238,0.050000000745058,0.2320384532213211,291.17236328125,291.1499938964844,268.2970275878906,266.583984375,283.650634765625,293.7279357910156,291.1723937988281,1.0,0.2180282473564148,0.8148085474967957,0.8148085474967957,1.0,1.0,-0.8330007791519165,0.330118715763092,0.5028820633888245,0.1914390623569488,0.0,0.0,0.2741124629974365,44.75185775756836,25.0,-0.3356964588165283,-6311.84765625,96.22066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437927246094,305.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.18359375,18000.0,0.0,0.0,0.1405834406614303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943379640579223,0.1943423449993133,-4.385856300359592e-06,0.0,0.000142674325616,0.0,0.0,7.992588996887207,0.0,0.0,0.0,0.285837709903717,4.0,0.0,1.0
397680,293.1703796386719,297.1499938964844,293.1499938964844,0.0139593435451388,-722.837890625,304.0389404296875,0.4918275773525238,0.050000000745058,0.0464522168040275,294.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4918275773525238,0.050000000745058,0.0489164218306541,293.2489013671875,297.1499938964844,293.1499938964844,0.0972448885440826,-1740.5274658203125,304.1588439941406,0.7374817728996277,0.1563385426998138,0.1108221188187599,293.1988220214844,297.1499938964844,293.1499938964844,0.1892041862010955,-4017.503173828125,304.15435791015625,0.8783376812934875,0.2688245773315429,0.2558890283107757,293.3575744628906,297.1499938964844,293.1499938964844,0.0025675373617559,-973.5038452148438,294.65185546875,0.4918275773525238,0.050000000745058,0.2320384532213211,291.17236328125,291.1499938964844,268.2970275878906,266.583984375,283.650634765625,293.7279357910156,291.1723937988281,1.0,0.2180282473564148,0.8148085474967957,0.8148085474967957,1.0,1.0,-0.8330007791519165,0.330118715763092,0.5028820633888245,0.1914390623569488,0.0,0.0,0.2741124629974365,44.75185775756836,25.0,-0.3356964588165283,-6311.84765625,96.22066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437927246094,305.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.18359375,18000.0,0.0,0.0,0.1405834406614303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943379640579223,0.1943423449993133,-4.385856300359592e-06,0.0,0.000142674325616,0.0,0.0,7.992588996887207,0.0,0.0,0.0,0.285837709903717,4.0,0.0,1.0
397740,293.1671142578125,297.1499938964844,293.1499938964844,0.0139571437612175,-722.7341918945312,304.0408935546875,0.4927565455436706,0.050000000745058,0.0464363172650337,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4927565455436706,0.050000000745058,0.0488996766507625,293.24737548828125,297.1499938964844,293.1499938964844,0.0955584794282913,-1716.20556640625,304.1587219238281,0.7355555295944214,0.1541406959295272,0.109270691871643,293.1967163085937,297.1499938964844,293.1499938964844,0.188473179936409,-4005.201904296875,304.1541442871094,0.879105806350708,0.26801598072052,0.2551008760929107,293.3547058105469,297.1499938964844,293.1499938964844,0.0025194007903337,-955.3230590820312,294.5877685546875,0.4927565455436706,0.050000000745058,0.2319590151309967,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.6866760253906,293.7108764648437,291.1719055175781,1.0,0.2170860767364502,0.8149471879005432,0.8149471879005432,1.0,1.0,-0.8300585150718689,0.328271746635437,0.5017867684364319,0.1922105848789215,0.0,0.0,0.2711802124977112,44.32345199584961,25.0,-0.8354359865188599,-6257.55224609375,95.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.1391697376966476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921270191669464,0.1921314001083374,-4.381009603093844e-06,0.0,0.0001412395795341,0.0,0.0,7.887256622314453,0.0,0.0,0.0,0.2854171097278595,4.0,0.0,1.0
397800,293.1671142578125,297.1499938964844,293.1499938964844,0.0139571437612175,-722.7341918945312,304.0408935546875,0.4927565455436706,0.050000000745058,0.0464363172650337,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4927565455436706,0.050000000745058,0.0488996766507625,293.24737548828125,297.1499938964844,293.1499938964844,0.0955584794282913,-1716.20556640625,304.1587219238281,0.7355555295944214,0.1541406959295272,0.109270691871643,293.1967163085937,297.1499938964844,293.1499938964844,0.188473179936409,-4005.201904296875,304.1541442871094,0.879105806350708,0.26801598072052,0.2551008760929107,293.3547058105469,297.1499938964844,293.1499938964844,0.0025194007903337,-955.3230590820312,294.5877685546875,0.4927565455436706,0.050000000745058,0.2319590151309967,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.6866760253906,293.7108764648437,291.1719055175781,1.0,0.2170860767364502,0.8149471879005432,0.8149471879005432,1.0,1.0,-0.8300585150718689,0.328271746635437,0.5017867684364319,0.1922105848789215,0.0,0.0,0.2711802124977112,44.32345199584961,25.0,-0.8354359865188599,-6257.55224609375,95.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.1391697376966476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921270191669464,0.1921314001083374,-4.381009603093844e-06,0.0,0.0001412395795341,0.0,0.0,7.887256622314453,0.0,0.0,0.0,0.2854171097278595,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0139583600685,-722.7296752929688,304.0435791015625,0.4936606287956238,0.050000000745058,0.0464210398495197,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4936606287956238,0.050000000745058,0.0488835908472538,293.24591064453125,297.1499938964844,293.1499938964844,0.0939039066433906,-1692.3106689453125,304.1585693359375,0.7335993647575378,0.1519711315631866,0.1077391430735588,293.1947021484375,297.1499938964844,293.1499938964844,0.1877887994050979,-3993.693603515625,304.1539001464844,0.8798628449440002,0.2672394514083862,0.2543456256389618,293.3518981933594,297.1499938964844,293.1499938964844,0.0024720246437937,-937.4515991210938,294.5238037109375,0.4936606287956238,0.050000000745058,0.231882706284523,291.1707763671875,291.1499938964844,268.4250793457031,266.69049072265625,283.7199401855469,293.6957092285156,291.1705627441406,1.0,0.2161644697189331,0.8150892853736877,0.8150892853736877,1.0,1.0,-0.8271848559379578,0.3265863955020904,0.5005984306335449,0.1926716268062591,0.0,0.0,0.2684932053089142,43.90605926513672,25.0,-1.6320793628692627,-6206.28076171875,93.90528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,305.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1378500461578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901004910469055,0.1901048719882965,-4.376454398880014e-06,0.0,0.0001399002649122,0.0,0.0,7.790865898132324,0.0,0.0,0.0,0.2850304841995239,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0139583600685,-722.7296752929688,304.0435791015625,0.4936606287956238,0.050000000745058,0.0464210398495197,294.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4936606287956238,0.050000000745058,0.0488835908472538,293.24591064453125,297.1499938964844,293.1499938964844,0.0939039066433906,-1692.3106689453125,304.1585693359375,0.7335993647575378,0.1519711315631866,0.1077391430735588,293.1947021484375,297.1499938964844,293.1499938964844,0.1877887994050979,-3993.693603515625,304.1539001464844,0.8798628449440002,0.2672394514083862,0.2543456256389618,293.3518981933594,297.1499938964844,293.1499938964844,0.0024720246437937,-937.4515991210938,294.5238037109375,0.4936606287956238,0.050000000745058,0.231882706284523,291.1707763671875,291.1499938964844,268.4250793457031,266.69049072265625,283.7199401855469,293.6957092285156,291.1705627441406,1.0,0.2161644697189331,0.8150892853736877,0.8150892853736877,1.0,1.0,-0.8271848559379578,0.3265863955020904,0.5005984306335449,0.1926716268062591,0.0,0.0,0.2684932053089142,43.90605926513672,25.0,-1.6320793628692627,-6206.28076171875,93.90528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,305.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1378500461578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901004910469055,0.1901048719882965,-4.376454398880014e-06,0.0,0.0001399002649122,0.0,0.0,7.790865898132324,0.0,0.0,0.0,0.2850304841995239,4.0,0.0,1.0
397980,293.1611022949219,297.1499938964844,293.1499938964844,0.0139615489169955,-722.7765502929688,304.0467834472656,0.4945403933525085,0.050000000745058,0.0464063733816146,294.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4945403933525085,0.050000000745058,0.0488681457936763,293.2444763183594,297.1499938964844,293.1499938964844,0.092276394367218,-1668.7822265625,304.1584167480469,0.7316159605979919,0.1498326808214187,0.1062290593981742,293.1928405761719,297.1499938964844,293.1499938964844,0.1871336251497268,-3982.667724609375,304.1536865234375,0.880600094795227,0.2664872109889984,0.2536155581474304,293.34918212890625,297.1499938964844,293.1499938964844,0.0024252536240965,-919.80859375,294.46026611328125,0.4945403933525085,0.050000000745058,0.2318094372749328,291.16925048828125,291.1499938964844,268.4894104003906,266.7439880371094,283.7504577636719,293.6823425292969,291.16900634765625,1.0,0.2152626663446426,0.815231442451477,0.815231442451477,1.0,1.0,-0.8243722915649414,0.3250511288642883,0.4993211925029754,0.1928416788578033,0.0,0.0,0.2660347521305084,43.49953079223633,25.0,-2.0807526111602783,-6158.21630859375,92.79856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,305.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1366306841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882629692554474,0.1882673501968383,-4.372326657176018e-06,0.0,0.0001386627700412,0.0,0.0,7.703763008117676,0.0,0.0,0.0,0.2846809029579162,4.0,0.0,1.0
398040,293.1611022949219,297.1499938964844,293.1499938964844,0.0139615489169955,-722.7765502929688,304.0467834472656,0.4945403933525085,0.050000000745058,0.0464063733816146,294.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4945403933525085,0.050000000745058,0.0488681457936763,293.2444763183594,297.1499938964844,293.1499938964844,0.092276394367218,-1668.7822265625,304.1584167480469,0.7316159605979919,0.1498326808214187,0.1062290593981742,293.1928405761719,297.1499938964844,293.1499938964844,0.1871336251497268,-3982.667724609375,304.1536865234375,0.880600094795227,0.2664872109889984,0.2536155581474304,293.34918212890625,297.1499938964844,293.1499938964844,0.0024252536240965,-919.80859375,294.46026611328125,0.4945403933525085,0.050000000745058,0.2318094372749328,291.16925048828125,291.1499938964844,268.4894104003906,266.7439880371094,283.7504577636719,293.6823425292969,291.16900634765625,1.0,0.2152626663446426,0.815231442451477,0.815231442451477,1.0,1.0,-0.8243722915649414,0.3250511288642883,0.4993211925029754,0.1928416788578033,0.0,0.0,0.2660347521305084,43.49953079223633,25.0,-2.0807526111602783,-6158.21630859375,92.79856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,305.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1366306841373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882629692554474,0.1882673501968383,-4.372326657176018e-06,0.0,0.0001386627700412,0.0,0.0,7.703763008117676,0.0,0.0,0.0,0.2846809029579162,4.0,0.0,1.0
398100,293.15972900390625,297.1499938964844,293.1499938964844,0.0139636527746915,-722.8123779296875,304.04852294921875,0.4949722588062286,0.050000000745058,0.0463992469012737,294.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4949722588062286,0.050000000745058,0.0488606393337249,293.2437744140625,297.1499938964844,293.1499938964844,0.0914725288748741,-1657.15576171875,304.1583557128906,0.7306163311004639,0.1487758904695511,0.105482667684555,293.19195556640625,297.1499938964844,293.1499938964844,0.1868140250444412,-3977.284423828125,304.1535949707031,0.8809608817100525,0.2661183178424835,0.2532580494880676,293.347900390625,297.1499938964844,293.1499938964844,0.0024020534474402,-911.054931640625,294.4287109375,0.4949722588062286,0.050000000745058,0.2317738384008407,291.1684265136719,291.1499938964844,268.5215759277344,266.77069091796875,283.764892578125,293.6762084960937,291.1681823730469,1.0,0.2148188799619674,0.8153024911880493,0.8153024911880493,1.0,1.0,-0.8229871392250061,0.3243294656276703,0.4986577033996582,0.1928409785032272,0.0,0.0,0.2648878097534179,43.30021667480469,25.0,-2.163704395294189,-6135.31982421875,92.2570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,305.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84375,18000.0,0.0,0.0,0.1360592991113662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874107420444488,0.1874151080846786,-4.370417627796996e-06,0.0,0.0001380828907713,0.0,0.0,7.663468360900879,0.0,0.0,0.0,0.2845192551612854,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0139660015702247,-722.852783203125,304.05035400390625,0.4953995645046234,0.050000000745058,0.0463922433555126,294.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4953995645046234,0.050000000745058,0.0488532669842243,293.2430725097656,297.1499938964844,293.1499938964844,0.0906750559806823,-1645.6195068359375,304.1582946777344,0.7296130061149597,0.1477279961109161,0.10474244505167,293.19110107421875,297.1499938964844,293.1499938964844,0.1864982396364212,-3971.960205078125,304.1535339355469,0.881317138671875,0.2657538950443268,0.2529049515724182,293.3466186523437,297.1499938964844,293.1499938964844,0.0023789687547832,-902.341552734375,294.39727783203125,0.4953995645046234,0.050000000745058,0.2317388653755188,291.16766357421875,291.1499938964844,268.5537109375,266.79736328125,283.7789306640625,293.6703796386719,291.1674194335937,1.0,0.2143799215555191,0.8153753876686096,0.8153753876686096,1.0,1.0,-0.8216157555580139,0.3236294090747833,0.497986376285553,0.1928053796291351,0.0,0.0,0.2637899518013,43.10358428955078,25.0,-2.106344699859619,-6113.1240234375,91.72332000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,305.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1355146616697311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866004914045334,0.1866048574447631,-4.3686104618245736e-06,0.0,0.0001375301508232,0.0,0.0,7.625226497650146,0.0,0.0,0.0,0.2843658626079559,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0139712216332554,-722.9375,304.0543212890625,0.4962437152862549,0.050000000745058,0.0463785491883754,294.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4962437152862549,0.050000000745058,0.0488388463854789,293.2416076660156,297.1499938964844,293.1499938964844,0.0890989676117897,-1622.81787109375,304.1581420898437,0.7276018261909485,0.1456639170646667,0.1032820045948028,293.1894836425781,297.1499938964844,293.1499938964844,0.185874342918396,-3961.423828125,304.15338134765625,0.8820211291313171,0.2650387585163116,0.2522116899490356,293.3441772460937,297.1499938964844,293.1499938964844,0.0023330887779593,-885.0081787109375,294.3349914550781,0.4962437152862549,0.050000000745058,0.2316704541444778,291.1664123535156,291.1499938964844,268.6177673339844,266.8504638671875,283.80633544921875,293.6591186523437,291.166259765625,1.0,0.2135158777236938,0.8155210614204407,0.8155210614204407,1.0,1.0,-0.8189151287078857,0.3222735226154327,0.496641606092453,0.1926802843809127,0.0,0.0,0.2616909742355346,42.71790313720703,25.0,-1.6509318351745603,-6070.3505859375,90.67865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1345027834177017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850729435682296,0.1850773096084594,-4.365248969406821e-06,0.0,0.0001365032221656,0.0,0.0,7.553353309631348,0.0,0.0,0.0,0.2840780317783355,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0139712216332554,-722.9375,304.0543212890625,0.4962437152862549,0.050000000745058,0.0463785491883754,294.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4962437152862549,0.050000000745058,0.0488388463854789,293.2416076660156,297.1499938964844,293.1499938964844,0.0890989676117897,-1622.81787109375,304.1581420898437,0.7276018261909485,0.1456639170646667,0.1032820045948028,293.1894836425781,297.1499938964844,293.1499938964844,0.185874342918396,-3961.423828125,304.15338134765625,0.8820211291313171,0.2650387585163116,0.2522116899490356,293.3441772460937,297.1499938964844,293.1499938964844,0.0023330887779593,-885.0081787109375,294.3349914550781,0.4962437152862549,0.050000000745058,0.2316704541444778,291.1664123535156,291.1499938964844,268.6177673339844,266.8504638671875,283.80633544921875,293.6591186523437,291.166259765625,1.0,0.2135158777236938,0.8155210614204407,0.8155210614204407,1.0,1.0,-0.8189151287078857,0.3222735226154327,0.496641606092453,0.1926802843809127,0.0,0.0,0.2616909742355346,42.71790313720703,25.0,-1.6509318351745603,-6070.3505859375,90.67865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,305.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1345027834177017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850729435682296,0.1850773096084594,-4.365248969406821e-06,0.0,0.0001365032221656,0.0,0.0,7.553353309631348,0.0,0.0,0.0,0.2840780317783355,4.0,0.0,1.0
398340,293.1535339355469,297.1499938964844,293.1499938964844,0.0139780240133404,-723.0494995117188,304.05889892578125,0.4970839619636535,0.050000000745058,0.0463651046156883,294.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4970839619636535,0.050000000745058,0.0488246902823448,293.23974609375,297.1499938964844,293.1499938964844,0.0875900164246559,-1601.0035400390625,304.157958984375,0.7256823778152466,0.1437219977378845,0.1018873378634452,293.1879577636719,297.1499938964844,293.1499938964844,0.1852684170007705,-3951.177001953125,304.1532592773437,0.8827391862869263,0.2643519043922424,0.2515418827533722,293.34185791015625,297.1499938964844,293.1499938964844,0.002287600422278,-867.8080444335938,294.27349853515625,0.4970839619636535,0.050000000745058,0.2316033095121383,291.1654663085937,291.1499938964844,268.681396484375,266.90313720703125,283.8314514160156,293.64605712890625,291.1653137207031,1.0,0.212670162320137,0.8156667947769165,0.8156667947769165,1.0,1.0,-0.8163236975669861,0.3209928572177887,0.495330810546875,0.1925119310617447,0.0,0.0,0.2596920728683471,42.33880615234375,25.0,-1.4700828790664673,-6029.7177734375,89.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,305.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.1335891038179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836307793855667,0.1836351305246353,-4.362127128842985e-06,0.0,0.0001355759595753,0.0,0.0,7.485757350921631,0.0,0.0,0.0,0.2838080823421478,4.0,0.0,1.0
398400,293.1535339355469,297.1499938964844,293.1499938964844,0.0139780240133404,-723.0494995117188,304.05889892578125,0.4970839619636535,0.050000000745058,0.0463651046156883,294.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4970839619636535,0.050000000745058,0.0488246902823448,293.23974609375,297.1499938964844,293.1499938964844,0.0875900164246559,-1601.0035400390625,304.157958984375,0.7256823778152466,0.1437219977378845,0.1018873378634452,293.1879577636719,297.1499938964844,293.1499938964844,0.1852684170007705,-3951.177001953125,304.1532592773437,0.8827391862869263,0.2643519043922424,0.2515418827533722,293.34185791015625,297.1499938964844,293.1499938964844,0.002287600422278,-867.8080444335938,294.27349853515625,0.4970839619636535,0.050000000745058,0.2316033095121383,291.1654663085937,291.1499938964844,268.681396484375,266.90313720703125,283.8314514160156,293.64605712890625,291.1653137207031,1.0,0.212670162320137,0.8156667947769165,0.8156667947769165,1.0,1.0,-0.8163236975669861,0.3209928572177887,0.495330810546875,0.1925119310617447,0.0,0.0,0.2596920728683471,42.33880615234375,25.0,-1.4700828790664673,-6029.7177734375,89.66897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,305.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.41015625,18000.0,0.0,0.0,0.1335891038179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836307793855667,0.1836351305246353,-4.362127128842985e-06,0.0,0.0001355759595753,0.0,0.0,7.485757350921631,0.0,0.0,0.0,0.2838080823421478,4.0,0.0,1.0
398460,293.1510925292969,297.1499938964844,293.1499938964844,0.0139878187328577,-723.233154296875,304.0644226074219,0.4979321360588074,0.050000000745058,0.0463517270982265,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4979321360588074,0.050000000745058,0.048810601234436,293.23736572265625,297.1499938964844,293.1499938964844,0.0861993357539177,-1580.9337158203125,304.1576232910156,0.7239700555801392,0.141929417848587,0.1006023660302162,293.1864013671875,297.1499938964844,293.1499938964844,0.1846998184919357,-3941.567626953125,304.15313720703125,0.8835063576698303,0.2637031376361847,0.250907152891159,293.3395690917969,297.1499938964844,293.1499938964844,0.0022427942603826,-850.8707885742188,294.21246337890625,0.4979321360588074,0.050000000745058,0.2315364778041839,291.1642150878906,291.1499938964844,268.744384765625,266.9552001953125,283.8539428710937,293.6304626464844,291.1640014648437,1.0,0.2118430286645889,0.8158145546913147,0.8158145546913147,1.0,1.0,-0.8139064908027649,0.3198093473911285,0.4940971434116363,0.1923308819532394,0.0,0.0,0.2578772604465484,41.962364196777344,25.0,-1.7424145936965942,-5992.18359375,88.70027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,305.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1327684968709945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823110282421112,0.182315394282341,-4.359239483164856e-06,0.0,0.0001347431389149,0.0,0.0,7.423993587493896,0.0,0.0,0.0,0.2835612893104553,4.0,0.0,1.0
398520,293.1510925292969,297.1499938964844,293.1499938964844,0.0139878187328577,-723.233154296875,304.0644226074219,0.4979321360588074,0.050000000745058,0.0463517270982265,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4979321360588074,0.050000000745058,0.048810601234436,293.23736572265625,297.1499938964844,293.1499938964844,0.0861993357539177,-1580.9337158203125,304.1576232910156,0.7239700555801392,0.141929417848587,0.1006023660302162,293.1864013671875,297.1499938964844,293.1499938964844,0.1846998184919357,-3941.567626953125,304.15313720703125,0.8835063576698303,0.2637031376361847,0.250907152891159,293.3395690917969,297.1499938964844,293.1499938964844,0.0022427942603826,-850.8707885742188,294.21246337890625,0.4979321360588074,0.050000000745058,0.2315364778041839,291.1642150878906,291.1499938964844,268.744384765625,266.9552001953125,283.8539428710937,293.6304626464844,291.1640014648437,1.0,0.2118430286645889,0.8158145546913147,0.8158145546913147,1.0,1.0,-0.8139064908027649,0.3198093473911285,0.4940971434116363,0.1923308819532394,0.0,0.0,0.2578772604465484,41.962364196777344,25.0,-1.7424145936965942,-5992.18359375,88.70027160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,305.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1327684968709945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823110282421112,0.182315394282341,-4.359239483164856e-06,0.0,0.0001347431389149,0.0,0.0,7.423993587493896,0.0,0.0,0.0,0.2835612893104553,4.0,0.0,1.0
398580,293.1486511230469,297.1499938964844,293.1499938964844,0.0140000786632299,-723.4675903320312,304.07086181640625,0.4987831711769104,0.050000000745058,0.0463384985923767,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4987831711769104,0.050000000745058,0.0487966686487197,293.2347717285156,297.1499938964844,293.1499938964844,0.0848908498883247,-1562.076171875,304.1572570800781,0.7223923206329346,0.1402422934770584,0.0993953496217727,293.1849060058594,297.1499938964844,293.1499938964844,0.1841611415147781,-3932.459716796875,304.1529846191406,0.8843110799789429,0.2630881667137146,0.250305563211441,293.3373107910156,297.1499938964844,293.1499938964844,0.0021985282655805,-834.1310424804688,294.1521911621094,0.4987831711769104,0.050000000745058,0.2314703911542892,291.1629943847656,291.1499938964844,268.8065185546875,267.0064697265625,283.8751220703125,293.61431884765625,291.162841796875,1.0,0.2110340595245361,0.8159623742103577,0.8159623742103577,1.0,1.0,-0.8116239309310913,0.3186991214752197,0.4929248094558716,0.1921440660953521,0.0,0.0,0.2562313973903656,41.59072494506836,25.0,-1.5699504613876345,-5957.69775390625,87.76753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,305.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1320347487926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811296492815017,0.1811340004205703,-4.356652425485663e-06,0.0,0.0001339984737569,0.0,0.0,7.368819713592529,0.0,0.0,0.0,0.2833405435085296,4.0,0.0,1.0
398640,293.1486511230469,297.1499938964844,293.1499938964844,0.0140000786632299,-723.4675903320312,304.07086181640625,0.4987831711769104,0.050000000745058,0.0463384985923767,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4987831711769104,0.050000000745058,0.0487966686487197,293.2347717285156,297.1499938964844,293.1499938964844,0.0848908498883247,-1562.076171875,304.1572570800781,0.7223923206329346,0.1402422934770584,0.0993953496217727,293.1849060058594,297.1499938964844,293.1499938964844,0.1841611415147781,-3932.459716796875,304.1529846191406,0.8843110799789429,0.2630881667137146,0.250305563211441,293.3373107910156,297.1499938964844,293.1499938964844,0.0021985282655805,-834.1310424804688,294.1521911621094,0.4987831711769104,0.050000000745058,0.2314703911542892,291.1629943847656,291.1499938964844,268.8065185546875,267.0064697265625,283.8751220703125,293.61431884765625,291.162841796875,1.0,0.2110340595245361,0.8159623742103577,0.8159623742103577,1.0,1.0,-0.8116239309310913,0.3186991214752197,0.4929248094558716,0.1921440660953521,0.0,0.0,0.2562313973903656,41.59072494506836,25.0,-1.5699504613876345,-5957.69775390625,87.76753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,305.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1320347487926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811296492815017,0.1811340004205703,-4.356652425485663e-06,0.0,0.0001339984737569,0.0,0.0,7.368819713592529,0.0,0.0,0.0,0.2833405435085296,4.0,0.0,1.0
398700,293.1473999023437,297.1499938964844,293.1499938964844,0.0140069285407662,-723.5961303710938,304.0744323730469,0.4992098212242126,0.050000000745058,0.0463319420814514,294.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4992098212242126,0.050000000745058,0.0487897656857967,293.2333984375,297.1499938964844,293.1499938964844,0.0842666327953338,-1553.089599609375,304.1570739746094,0.721655547618866,0.1394425928592682,0.098821185529232,293.18414306640625,297.1499938964844,293.1499938964844,0.1839002221822738,-3928.04345703125,304.1529235839844,0.8847264647483826,0.262792557477951,0.2500162720680237,293.3361511230469,297.1499938964844,293.1499938964844,0.0021766335703432,-825.8453979492188,294.1224670410156,0.4992098212242126,0.050000000745058,0.2314376384019851,291.1625366210937,291.1499938964844,268.83721923828125,267.03173828125,283.8853454589844,293.6061706542969,291.1623840332031,1.0,0.2106364369392395,0.8160362839698792,0.8160362839698792,1.0,1.0,-0.8105321526527405,0.3181689977645874,0.4923631846904754,0.1920533627271652,0.0,0.0,0.2554454207420349,41.40678405761719,25.0,-1.3704707622528076,-5941.31689453125,87.31440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,305.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1316989362239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180573284626007,0.1805776357650756,-4.355454620963428e-06,0.0,0.0001336576824542,0.0,0.0,7.34290885925293,0.0,0.0,0.0,0.2832370698451996,4.0,0.0,1.0
398760,293.14617919921875,297.1499938964844,293.1499938964844,0.0140142552554607,-723.7327270507812,304.07818603515625,0.4996379315853119,0.050000000745058,0.0463254079222679,294.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4996379315853119,0.050000000745058,0.0487828850746154,293.23193359375,297.1499938964844,293.1499938964844,0.0836644172668457,-1544.427001953125,304.1568908691406,0.7209591865539551,0.1386750936508178,0.0982682779431343,293.18341064453125,297.1499938964844,293.1499938964844,0.183644637465477,-3923.71435546875,304.1528625488281,0.8851509094238281,0.2625041902065277,0.2497339397668838,293.33502197265625,297.1499938964844,293.1499938964844,0.0021548748482018,-817.6079711914062,294.0929870605469,0.4996379315853119,0.050000000745058,0.2314050048589706,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.89532470703125,293.59796142578125,291.1620178222656,1.0,0.2102431654930114,0.8161121606826782,0.8161121606826782,1.0,1.0,-0.8094744682312012,0.3176549077033996,0.4918195605278015,0.191967636346817,0.0,0.0,0.2546770572662353,41.223880767822266,25.0,-1.1818658113479614,-5925.40087890625,86.86991119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,305.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1313813626766204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800319552421569,0.1800363063812255,-4.3542995626921766e-06,0.0,0.0001333353720838,0.0,0.0,7.3177385330200195,0.0,0.0,0.0,0.2831367254257202,4.0,0.0,1.0
398820,293.1437072753906,297.1499938964844,293.1499938964844,0.0140304286032915,-724.0342407226562,304.0863647460937,0.500501275062561,0.050000000745058,0.0463123880326747,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.500501275062561,0.050000000745058,0.0487691722810268,293.22869873046875,297.1499938964844,293.1499938964844,0.0825386047363281,-1528.2567138671875,304.1564636230469,0.7197200655937195,0.1372525840997696,0.0972372144460678,293.1819763183594,297.1499938964844,293.1499938964844,0.1831506937742233,-3915.342041015625,304.1527404785156,0.886031448841095,0.2619489729404449,0.2491898089647293,293.332763671875,297.1499938964844,293.1499938964844,0.002111769048497,-801.2830810546875,294.03466796875,0.500501275062561,0.050000000745058,0.2313399612903595,291.1614685058594,291.1499938964844,268.9275207519531,267.10595703125,283.91455078125,293.58111572265625,291.161376953125,1.0,0.2094698399305343,0.8162638545036316,0.8162638545036316,1.0,1.0,-0.8074737787246704,0.316676527261734,0.4907972514629364,0.1918219774961471,0.0,0.0,0.253192275762558,40.8604736328125,25.0,-0.919828474521637,-5894.9873046875,86.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,305.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1307961046695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789904981851577,0.1789948493242263,-4.352094038040377e-06,0.0,0.0001327414211118,0.0,0.0,7.269405364990234,0.0,0.0,0.0,0.2829442918300628,4.0,0.0,1.0
