time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398880,293.1437072753906,297.1499938964844,293.1499938964844,0.0140304286032915,-724.0342407226562,304.0863647460937,0.500501275062561,0.050000000745058,0.0463123880326747,294.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.500501275062561,0.050000000745058,0.0487691722810268,293.22869873046875,297.1499938964844,293.1499938964844,0.0825386047363281,-1528.2567138671875,304.1564636230469,0.7197200655937195,0.1372525840997696,0.0972372144460678,293.1819763183594,297.1499938964844,293.1499938964844,0.1831506937742233,-3915.342041015625,304.1527404785156,0.886031448841095,0.2619489729404449,0.2491898089647293,293.332763671875,297.1499938964844,293.1499938964844,0.002111769048497,-801.2830810546875,294.03466796875,0.500501275062561,0.050000000745058,0.2313399612903595,291.1614685058594,291.1499938964844,268.9275207519531,267.10595703125,283.91455078125,293.58111572265625,291.161376953125,1.0,0.2094698399305343,0.8162638545036316,0.8162638545036316,1.0,1.0,-0.8074737787246704,0.316676527261734,0.4907972514629364,0.1918219774961471,0.0,0.0,0.253192275762558,40.8604736328125,25.0,-0.919828474521637,-5894.9873046875,86.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,305.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1307961046695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789904981851577,0.1789948493242263,-4.352094038040377e-06,0.0,0.0001327414211118,0.0,0.0,7.269405364990234,0.0,0.0,0.0,0.2829442918300628,4.0,0.0,1.0
398940,293.1412353515625,297.1499938964844,293.1499938964844,0.014048783108592,-724.37890625,304.0953674316406,0.50137859582901,0.050000000745058,0.046299360692501,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.50137859582901,0.050000000745058,0.0487554557621479,293.2250366210937,297.1499938964844,293.1499938964844,0.0815387964248657,-1513.929931640625,304.1559753417969,0.7187424898147583,0.1360066086053848,0.0963244959712028,293.1806030273437,297.1499938964844,293.1499938964844,0.1826809793710708,-3907.376220703125,304.152587890625,0.8869614601135254,0.261422336101532,0.2486727982759475,293.3305053710937,297.1499938964844,293.1499938964844,0.0020692595280706,-785.1793823242188,293.9771728515625,0.50137859582901,0.050000000745058,0.2312748879194259,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,283.9327087402344,293.5636291503906,291.1607971191406,1.0,0.2087144255638122,0.816415548324585,0.816415548324585,1.0,1.0,-0.8056476712226868,0.3157684803009033,0.489879161119461,0.1917286366224289,0.0,0.0,0.2517804205417633,40.499114990234375,25.0,-0.816149115562439,-5866.595703125,85.18340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.130269780755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780044585466385,0.1780088096857071,-4.350014933152124e-06,0.0,0.0001322072785114,0.0,0.0,7.223736763000488,0.0,0.0,0.0,0.2827626466751098,4.0,0.0,1.0
399000,293.1412353515625,297.1499938964844,293.1499938964844,0.014048783108592,-724.37890625,304.0953674316406,0.50137859582901,0.050000000745058,0.046299360692501,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.50137859582901,0.050000000745058,0.0487554557621479,293.2250366210937,297.1499938964844,293.1499938964844,0.0815387964248657,-1513.929931640625,304.1559753417969,0.7187424898147583,0.1360066086053848,0.0963244959712028,293.1806030273437,297.1499938964844,293.1499938964844,0.1826809793710708,-3907.376220703125,304.152587890625,0.8869614601135254,0.261422336101532,0.2486727982759475,293.3305053710937,297.1499938964844,293.1499938964844,0.0020692595280706,-785.1793823242188,293.9771728515625,0.50137859582901,0.050000000745058,0.2312748879194259,291.160888671875,291.1499938964844,268.9859924316406,267.1538391113281,283.9327087402344,293.5636291503906,291.1607971191406,1.0,0.2087144255638122,0.816415548324585,0.816415548324585,1.0,1.0,-0.8056476712226868,0.3157684803009033,0.489879161119461,0.1917286366224289,0.0,0.0,0.2517804205417633,40.499114990234375,25.0,-0.816149115562439,-5866.595703125,85.18340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.130269780755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780044585466385,0.1780088096857071,-4.350014933152124e-06,0.0,0.0001322072785114,0.0,0.0,7.223736763000488,0.0,0.0,0.0,0.2827626466751098,4.0,0.0,1.0
399060,293.1387939453125,297.1499938964844,293.1499938964844,0.0140692992135882,-724.7680053710938,304.1051940917969,0.5022753477096558,0.050000000745058,0.0462862588465213,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5022753477096558,0.050000000745058,0.0487416572868824,293.2208251953125,297.1499938964844,293.1499938964844,0.0806812718510627,-1501.675537109375,304.1554260253906,0.7180769443511963,0.1349584907293319,0.095544084906578,293.1792297363281,297.1499938964844,293.1499938964844,0.1822350621223449,-3899.811279296875,304.1524658203125,0.8879479169845581,0.2609223127365112,0.248180940747261,293.3282775878906,297.1499938964844,293.1499938964844,0.0020273097325116,-769.2860717773438,293.92041015625,0.5022753477096558,0.050000000745058,0.2312094420194625,291.1603088378906,291.1499938964844,269.0428161621094,267.20025634765625,283.9498596191406,293.5453186035156,291.16021728515625,1.0,0.2079760581254959,0.8165697455406189,0.8165697455406189,1.0,1.0,-0.8040098547935486,0.3149309456348419,0.4890788793563843,0.1917050927877426,0.0,0.0,0.2504461109638214,40.13836669921875,25.0,-0.8410661816596985,-5840.2734375,84.39656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1297902166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770746856927871,0.1770790368318557,-4.348054517322453e-06,0.0,0.0001317205751547,0.0,0.0,7.180744647979736,0.0,0.0,0.0,0.2825916707515716,4.0,0.0,1.0
399120,293.1387939453125,297.1499938964844,293.1499938964844,0.0140692992135882,-724.7680053710938,304.1051940917969,0.5022753477096558,0.050000000745058,0.0462862588465213,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5022753477096558,0.050000000745058,0.0487416572868824,293.2208251953125,297.1499938964844,293.1499938964844,0.0806812718510627,-1501.675537109375,304.1554260253906,0.7180769443511963,0.1349584907293319,0.095544084906578,293.1792297363281,297.1499938964844,293.1499938964844,0.1822350621223449,-3899.811279296875,304.1524658203125,0.8879479169845581,0.2609223127365112,0.248180940747261,293.3282775878906,297.1499938964844,293.1499938964844,0.0020273097325116,-769.2860717773438,293.92041015625,0.5022753477096558,0.050000000745058,0.2312094420194625,291.1603088378906,291.1499938964844,269.0428161621094,267.20025634765625,283.9498596191406,293.5453186035156,291.16021728515625,1.0,0.2079760581254959,0.8165697455406189,0.8165697455406189,1.0,1.0,-0.8040098547935486,0.3149309456348419,0.4890788793563843,0.1917050927877426,0.0,0.0,0.2504461109638214,40.13836669921875,25.0,-0.8410661816596985,-5840.2734375,84.39656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1297902166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770746856927871,0.1770790368318557,-4.348054517322453e-06,0.0,0.0001317205751547,0.0,0.0,7.180744647979736,0.0,0.0,0.0,0.2825916707515716,4.0,0.0,1.0
399180,293.1363525390625,297.1499938964844,293.1499938964844,0.0140921436250209,-725.2062377929688,304.1158142089844,0.503197431564331,0.050000000745058,0.0462730042636394,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.503197431564331,0.050000000745058,0.0487277023494243,293.21600341796875,297.1499938964844,293.1499938964844,0.0799953639507293,-1491.9073486328125,304.1547546386719,0.7178036570549011,0.1341434568166732,0.0949219390749931,293.17791748046875,297.1499938964844,293.1499938964844,0.181814432144165,-3892.675048828125,304.15234375,0.8890015482902527,0.26044961810112,0.2477147579193115,293.3260192871094,297.1499938964844,293.1499938964844,0.0019859585445374,-753.6199951171875,293.8643493652344,0.503197431564331,0.050000000745058,0.2311432510614395,291.1596374511719,291.1499938964844,269.09783935546875,267.2450256347656,283.9659423828125,293.52618408203125,291.1595153808594,1.0,0.2072555124759674,0.8167238831520081,0.8167238831520081,1.0,1.0,-0.8025915622711182,0.3141727447509765,0.4884188175201416,0.1917690932750702,0.0,0.0,0.2492087483406067,39.77680206298828,25.0,-0.95488303899765,-5816.28173828125,83.65026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1293520480394363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762123107910156,0.1762166619300842,-4.346230070950696e-06,0.0,0.0001312758831772,0.0,0.0,7.140919208526611,0.0,0.0,0.0,0.2824332416057586,4.0,0.0,1.0
399240,293.1363525390625,297.1499938964844,293.1499938964844,0.0140921436250209,-725.2062377929688,304.1158142089844,0.503197431564331,0.050000000745058,0.0462730042636394,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.503197431564331,0.050000000745058,0.0487277023494243,293.21600341796875,297.1499938964844,293.1499938964844,0.0799953639507293,-1491.9073486328125,304.1547546386719,0.7178036570549011,0.1341434568166732,0.0949219390749931,293.17791748046875,297.1499938964844,293.1499938964844,0.181814432144165,-3892.675048828125,304.15234375,0.8890015482902527,0.26044961810112,0.2477147579193115,293.3260192871094,297.1499938964844,293.1499938964844,0.0019859585445374,-753.6199951171875,293.8643493652344,0.503197431564331,0.050000000745058,0.2311432510614395,291.1596374511719,291.1499938964844,269.09783935546875,267.2450256347656,283.9659423828125,293.52618408203125,291.1595153808594,1.0,0.2072555124759674,0.8167238831520081,0.8167238831520081,1.0,1.0,-0.8025915622711182,0.3141727447509765,0.4884188175201416,0.1917690932750702,0.0,0.0,0.2492087483406067,39.77680206298828,25.0,-0.95488303899765,-5816.28173828125,83.65026092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1293520480394363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762123107910156,0.1762166619300842,-4.346230070950696e-06,0.0,0.0001312758831772,0.0,0.0,7.140919208526611,0.0,0.0,0.0,0.2824332416057586,4.0,0.0,1.0
399300,293.1351318359375,297.1499938964844,293.1499938964844,0.0141044547781348,-725.4440307617188,304.1214599609375,0.5036697387695312,0.050000000745058,0.0462663061916828,294.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5036697387695312,0.050000000745058,0.048720646649599,293.2133178710937,297.1499938964844,293.1499938964844,0.0797240510582923,-1488.05712890625,304.1543884277344,0.7178345918655396,0.1338323354721069,0.0946766287088394,293.1772766113281,297.1499938964844,293.1499938964844,0.1816137135028839,-3889.27001953125,304.1522827148437,0.8895564079284668,0.2602235078811645,0.2474913150072097,293.32489013671875,297.1499938964844,293.1499938964844,0.0019655106589198,-745.8736572265625,293.8365783691406,0.5036697387695312,0.050000000745058,0.2311097681522369,291.15924072265625,291.1499938964844,269.1246032714844,267.2667236328125,283.9736022949219,293.51629638671875,291.1591186523437,1.0,0.2069020569324493,0.8168009519577026,0.8168009519577026,1.0,1.0,-0.8019722700119019,0.3138257265090942,0.4881465137004852,0.1918377727270126,0.0,0.0,0.2486320883035659,39.59532165527344,25.0,-1.025829195976257,-5805.22314453125,83.29291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,305.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1291469484567642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758100986480713,0.1758144497871399,-4.345375600678381e-06,0.0,0.0001310677325818,0.0,0.0,7.1223578453063965,0.0,0.0,0.0,0.2823593616485595,4.0,0.0,1.0
399360,293.1339111328125,297.1499938964844,293.1499938964844,0.0141173684969544,-725.6943969726562,304.1273193359375,0.5041502714157104,0.050000000745058,0.0462595447897911,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5041502714157104,0.050000000745058,0.0487135276198387,293.21051025390625,297.1499938964844,293.1499938964844,0.0795034542679786,-1484.936767578125,304.15399169921875,0.7179855108261108,0.1335888803005218,0.0944777205586433,293.1766357421875,297.1499938964844,293.1499938964844,0.1814193427562713,-3885.972900390625,304.1522216796875,0.8901311159133911,0.2600042521953583,0.2472742348909378,293.32379150390625,297.1499938964844,293.1499938964844,0.001945219701156,-738.1870727539062,293.8089904785156,0.5041502714157104,0.050000000745058,0.2310760170221328,291.1588439941406,291.1499938964844,269.1508483886719,267.2879638671875,283.98101806640625,293.5062561035156,291.15869140625,1.0,0.2065531760454177,0.816878080368042,0.816878080368042,1.0,1.0,-0.8014158010482788,0.313501238822937,0.4879145622253418,0.1919319331645965,0.0,0.0,0.2480861842632293,39.4132194519043,25.0,-1.0994874238967896,-5794.81005859375,82.94628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,305.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1289505958557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754288971424102,0.1754332482814788,-4.344562512414996e-06,0.0,0.0001308684586547,0.0,0.0,7.10477352142334,0.0,0.0,0.0,0.2822893261909485,4.0,0.0,1.0
399420,293.1315002441406,297.1499938964844,293.1499938964844,0.0141448946669697,-726.2303466796875,304.1396484375,0.5051373839378357,0.050000000745058,0.0462458468973636,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5051373839378357,0.050000000745058,0.048699103295803,293.2043762207031,297.1499938964844,293.1499938964844,0.0792143046855926,-1480.8802490234375,304.1531677246094,0.7186487913131714,0.1333046108484268,0.0942187905311584,293.1753845214844,297.1499938964844,293.1499938964844,0.1810485571622848,-3879.68408203125,304.152099609375,0.8913404941558838,0.2595848739147186,0.246858075261116,293.321533203125,297.1499938964844,293.1499938964844,0.0019050773698836,-722.9813232421875,293.7543334960937,0.5051373839378357,0.050000000745058,0.2310075908899307,291.157958984375,291.1499938964844,269.2016296386719,267.3289489746094,283.9950866699219,293.4857788085937,291.1578063964844,1.0,0.20586858689785,0.8170323967933655,0.8170323967933655,1.0,1.0,-0.8004897236824036,0.312919944524765,0.4875697791576385,0.1921940147876739,0.0,0.0,0.2470892071723938,39.04689407348633,25.0,-1.2502793073654177,-5775.8759765625,82.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1285822391510009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747309416532516,0.174735277891159,-4.343063665146474e-06,0.0,0.0001304946199525,0.0,0.0,7.072590827941895,0.0,0.0,0.0,0.2821610569953918,4.0,0.0,1.0
399480,293.1315002441406,297.1499938964844,293.1499938964844,0.0141448946669697,-726.2303466796875,304.1396484375,0.5051373839378357,0.050000000745058,0.0462458468973636,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5051373839378357,0.050000000745058,0.048699103295803,293.2043762207031,297.1499938964844,293.1499938964844,0.0792143046855926,-1480.8802490234375,304.1531677246094,0.7186487913131714,0.1333046108484268,0.0942187905311584,293.1753845214844,297.1499938964844,293.1499938964844,0.1810485571622848,-3879.68408203125,304.152099609375,0.8913404941558838,0.2595848739147186,0.246858075261116,293.321533203125,297.1499938964844,293.1499938964844,0.0019050773698836,-722.9813232421875,293.7543334960937,0.5051373839378357,0.050000000745058,0.2310075908899307,291.157958984375,291.1499938964844,269.2016296386719,267.3289489746094,283.9950866699219,293.4857788085937,291.1578063964844,1.0,0.20586858689785,0.8170323967933655,0.8170323967933655,1.0,1.0,-0.8004897236824036,0.312919944524765,0.4875697791576385,0.1921940147876739,0.0,0.0,0.2470892071723938,39.04689407348633,25.0,-1.2502793073654177,-5775.8759765625,82.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1285822391510009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747309416532516,0.174735277891159,-4.343063665146474e-06,0.0,0.0001304946199525,0.0,0.0,7.072590827941895,0.0,0.0,0.0,0.2821610569953918,4.0,0.0,1.0
399540,293.12908935546875,297.1499938964844,293.1499938964844,0.0142033146694302,-727.6358032226562,304.1498107910156,0.506385862827301,0.0502096526324749,0.0462842844426631,294.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5061737895011902,0.050000000745058,0.0486842393875122,293.1976013183594,297.1499938964844,293.1499938964844,0.0791360959410667,-1479.8494873046875,304.1522216796875,0.7198278903961182,0.1332985013723373,0.0941520482301712,293.1741638183594,297.1499938964844,293.1499938964844,0.1807010173797607,-3873.791015625,304.1519775390625,0.8926528692245483,0.2591899931430816,0.2464648634195327,293.3192749023437,297.1499938964844,293.1499938964844,0.0018655172316357,-707.997802734375,293.7003479003906,0.5061737895011902,0.050000000745058,0.2309370785951614,291.1569519042969,291.1499938964844,269.25,267.3677673339844,284.0081787109375,293.4651184082031,291.1567687988281,1.0,0.2052016407251358,0.8171866536140442,0.8171866536140442,1.0,1.0,-0.7998812198638916,0.3124618828296661,0.4874193668365478,0.1925617903470993,0.0,0.0,0.2462304234504699,38.67359161376953,25.0,-1.4597057104110718,-5759.68310546875,81.66947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,305.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1282463520765304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174125075340271,0.1741294115781784,-4.341745807323605e-06,0.0,0.0001301537413382,0.0,0.0,7.044658184051514,0.0,0.0,0.0,0.2820495367050171,4.0,0.0,1.0
399600,293.12908935546875,297.1499938964844,293.1499938964844,0.0142033146694302,-727.6358032226562,304.1498107910156,0.506385862827301,0.0502096526324749,0.0462842844426631,294.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5061737895011902,0.050000000745058,0.0486842393875122,293.1976013183594,297.1499938964844,293.1499938964844,0.0791360959410667,-1479.8494873046875,304.1522216796875,0.7198278903961182,0.1332985013723373,0.0941520482301712,293.1741638183594,297.1499938964844,293.1499938964844,0.1807010173797607,-3873.791015625,304.1519775390625,0.8926528692245483,0.2591899931430816,0.2464648634195327,293.3192749023437,297.1499938964844,293.1499938964844,0.0018655172316357,-707.997802734375,293.7003479003906,0.5061737895011902,0.050000000745058,0.2309370785951614,291.1569519042969,291.1499938964844,269.25,267.3677673339844,284.0081787109375,293.4651184082031,291.1567687988281,1.0,0.2052016407251358,0.8171866536140442,0.8171866536140442,1.0,1.0,-0.7998812198638916,0.3124618828296661,0.4874193668365478,0.1925617903470993,0.0,0.0,0.2462304234504699,38.67359161376953,25.0,-1.4597057104110718,-5759.68310546875,81.66947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,305.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1282463520765304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174125075340271,0.1741294115781784,-4.341745807323605e-06,0.0,0.0001301537413382,0.0,0.0,7.044658184051514,0.0,0.0,0.0,0.2820495367050171,4.0,0.0,1.0
399660,293.12744140625,297.1499938964844,293.1499938964844,0.0145823145285248,-738.5543823242188,304.14923095703125,0.5105762481689453,0.0510711930692195,0.0469929128885269,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5074045658111572,0.050000000745058,0.048666950315237,293.1903381347656,297.1499938964844,293.1499938964844,0.0792724043130874,-1481.899169921875,304.1512756347656,0.7216958999633789,0.1335640698671341,0.094275876879692,293.1729736328125,297.1499938964844,293.1499938964844,0.1803841888904571,-3868.43701171875,304.15185546875,0.8943125605583191,0.2588176727294922,0.2460911124944687,293.3170471191406,297.1499938964844,293.1499938964844,0.0018264482496306,-693.2193603515625,293.646484375,0.5074045658111572,0.050000000745058,0.2308550626039505,291.1552124023437,291.1499938964844,269.29656982421875,267.4049987792969,284.02130126953125,293.4467468261719,291.15484619140625,1.0,0.2045552283525467,0.8173396587371826,0.8173396587371826,1.0,1.0,-0.8003124594688416,0.3124298453330993,0.4878826141357422,0.1932213902473449,0.0,0.0,0.2456352114677429,38.25141906738281,25.0,-2.7177391052246094,-5748.55029296875,81.1700668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,305.333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.1279495060443878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173661932349205,0.1736662685871124,-4.340654413681477e-06,0.0,0.0001298524875892,0.0,0.0,7.023193359375,0.0,0.0,0.0,0.2819632589817047,4.0,0.0,1.0
399720,293.12744140625,297.1499938964844,293.1499938964844,0.0145823145285248,-738.5543823242188,304.14923095703125,0.5105762481689453,0.0510711930692195,0.0469929128885269,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5074045658111572,0.050000000745058,0.048666950315237,293.1903381347656,297.1499938964844,293.1499938964844,0.0792724043130874,-1481.899169921875,304.1512756347656,0.7216958999633789,0.1335640698671341,0.094275876879692,293.1729736328125,297.1499938964844,293.1499938964844,0.1803841888904571,-3868.43701171875,304.15185546875,0.8943125605583191,0.2588176727294922,0.2460911124944687,293.3170471191406,297.1499938964844,293.1499938964844,0.0018264482496306,-693.2193603515625,293.646484375,0.5074045658111572,0.050000000745058,0.2308550626039505,291.1552124023437,291.1499938964844,269.29656982421875,267.4049987792969,284.02130126953125,293.4467468261719,291.15484619140625,1.0,0.2045552283525467,0.8173396587371826,0.8173396587371826,1.0,1.0,-0.8003124594688416,0.3124298453330993,0.4878826141357422,0.1932213902473449,0.0,0.0,0.2456352114677429,38.25141906738281,25.0,-2.7177391052246094,-5748.55029296875,81.1700668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,305.333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.1279495060443878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173661932349205,0.1736662685871124,-4.340654413681477e-06,0.0,0.0001298524875892,0.0,0.0,7.023193359375,0.0,0.0,0.0,0.2819632589817047,4.0,0.0,1.0
399780,293.1265869140625,297.1499938964844,293.1499938964844,0.0149632571265101,-749.1862182617188,304.1488647460937,0.5147074460983276,0.0518183037638664,0.0476626306772232,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5086701512336731,0.050000000745058,0.048649575561285,293.1824951171875,297.1499938964844,293.1499938964844,0.079635165631771,-1487.19873046875,304.1502380371094,0.7240710258483887,0.1341309696435928,0.0946045070886612,293.1718444824219,297.1499938964844,293.1499938964844,0.1800917834043502,-3863.501708984375,304.1517333984375,0.8960415124893188,0.2584670484066009,0.2457380443811416,293.3148498535156,297.1499938964844,293.1499938964844,0.0017879601800814,-678.666748046875,293.59295654296875,0.5086701512336731,0.050000000745058,0.2307726442813873,291.1530456542969,291.1499938964844,269.3420715332031,267.4412536621094,284.034912109375,293.42999267578125,291.1527709960937,1.0,0.2039296776056289,0.8174927234649658,0.8174927234649658,1.0,1.0,-0.8009671568870544,0.3124864399433136,0.4884807467460632,0.1939511150121688,0.0,0.0,0.2453879117965698,37.83001708984375,25.0,-2.610246181488037,-5741.787109375,80.70988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.1277069002389907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734458208084106,0.173450157046318,-4.339998213254148e-06,0.0,0.0001296062691835,0.0,0.0,7.012951850891113,0.0,0.0,0.0,0.2819198966026306,4.0,0.0,1.0
399840,293.1265869140625,297.1499938964844,293.1499938964844,0.0149632571265101,-749.1862182617188,304.1488647460937,0.5147074460983276,0.0518183037638664,0.0476626306772232,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5086701512336731,0.050000000745058,0.048649575561285,293.1824951171875,297.1499938964844,293.1499938964844,0.079635165631771,-1487.19873046875,304.1502380371094,0.7240710258483887,0.1341309696435928,0.0946045070886612,293.1718444824219,297.1499938964844,293.1499938964844,0.1800917834043502,-3863.501708984375,304.1517333984375,0.8960415124893188,0.2584670484066009,0.2457380443811416,293.3148498535156,297.1499938964844,293.1499938964844,0.0017879601800814,-678.666748046875,293.59295654296875,0.5086701512336731,0.050000000745058,0.2307726442813873,291.1530456542969,291.1499938964844,269.3420715332031,267.4412536621094,284.034912109375,293.42999267578125,291.1527709960937,1.0,0.2039296776056289,0.8174927234649658,0.8174927234649658,1.0,1.0,-0.8009671568870544,0.3124864399433136,0.4884807467460632,0.1939511150121688,0.0,0.0,0.2453879117965698,37.83001708984375,25.0,-2.610246181488037,-5741.787109375,80.70988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.1277069002389907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734458208084106,0.173450157046318,-4.339998213254148e-06,0.0,0.0001296062691835,0.0,0.0,7.012951850891113,0.0,0.0,0.0,0.2819198966026306,4.0,0.0,1.0
399900,293.126220703125,297.1499938964844,293.1499938964844,0.0151497395709156,-754.3050537109375,304.14874267578125,0.5167627334594727,0.0521867200732231,0.0479859039187431,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5093167424201965,0.050000000745058,0.048640850931406,293.17840576171875,297.1499938964844,293.1499938964844,0.0798990651965141,-1491.029541015625,304.14971923828125,0.7254496812820435,0.1345226615667343,0.0948464050889015,293.1712951660156,297.1499938964844,293.1499938964844,0.1799471378326416,-3861.051025390625,304.15167236328125,0.8969321846961975,0.2582991421222687,0.2455686330795288,293.3137512207031,297.1499938964844,293.1499938964844,0.0017688892548903,-671.4468383789062,293.5666809082031,0.5093167424201965,0.050000000745058,0.230731263756752,291.1522827148437,291.1499938964844,269.3643798828125,267.458984375,284.0414123535156,293.4217834472656,291.1520690917969,1.0,0.2036245763301849,0.8175692558288574,0.8175692558288574,1.0,1.0,-0.8013820648193359,0.3125558197498321,0.4888262152671814,0.1943280398845672,0.0,0.0,0.2453135699033737,37.619239807128906,25.0,-2.278116703033448,-5739.36083984375,80.49455261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.127609297633171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733855754137039,0.1733899265527725,-4.33981449532439e-06,0.0,0.0001295072142966,0.0,0.0,7.010097026824951,0.0,0.0,0.0,0.2819076776504516,4.0,0.0,1.0
399960,293.1258850097656,297.1499938964844,293.1499938964844,0.0153380008414387,-759.4193115234375,304.14862060546875,0.518842875957489,0.0525560416281223,0.0483090877532959,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.509973406791687,0.050000000745058,0.0486321002244949,293.1742553710937,297.1499938964844,293.1499938964844,0.0802143290638923,-1495.597900390625,304.1492004394531,0.7269460558891296,0.1349794417619705,0.0951357632875442,293.1707458496094,297.1499938964844,293.1499938964844,0.1798055320978164,-3858.649658203125,304.151611328125,0.8978411555290222,0.2581361830234527,0.24540376663208,293.31268310546875,297.1499938964844,293.1499938964844,0.0017499350942671,-664.2688598632812,293.5406799316406,0.509973406791687,0.050000000745058,0.2306897491216659,291.151611328125,291.1499938964844,269.3863830566406,267.4764709472656,284.0477294921875,293.41375732421875,291.15142822265625,1.0,0.2033246457576751,0.8176385164260864,0.8176385164260864,1.0,1.0,-0.8018590211868286,0.3126562237739563,0.4892027974128723,0.1947076618671417,0.0,0.0,0.2452731728553772,37.40819549560547,25.0,-2.052377223968506,-5737.3984375,80.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,305.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.1275283992290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173345535993576,0.1733498722314834,-4.339685347076738e-06,0.0,0.0001294251123908,0.0,0.0,7.008188247680664,0.0,0.0,0.0,0.2818995118141174,4.0,0.0,1.0
400020,293.1252136230469,297.1499938964844,293.1499938964844,0.0157224629074335,-769.7051391601562,304.1484375,0.523090124130249,0.0532993450760841,0.0489590615034103,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.511314868927002,0.050000000745058,0.0486145429313182,293.1658630371094,297.1499938964844,293.1499938964844,0.080985203385353,-1506.7557373046875,304.148193359375,0.7302591800689697,0.1360715180635452,0.0958431959152221,293.169677734375,297.1499938964844,293.1499938964844,0.1795343309640884,-3854.049560546875,304.15155029296875,0.899710476398468,0.2578248977661133,0.2450879365205764,293.310546875,297.1499938964844,293.1499938964844,0.001712410361506,-650.0560302734375,293.4891662597656,0.511314868927002,0.050000000745058,0.2306064665317535,291.1503601074219,291.1499938964844,269.429443359375,267.5106201171875,284.0597229003906,293.3985290527344,291.1501770019531,1.0,0.2027402520179748,0.8177770972251892,0.8177770972251892,1.0,1.0,-0.8029880523681641,0.3129492402076721,0.4900388419628143,0.1954667717218399,0.0,0.0,0.2453136146068573,36.985931396484375,25.0,-1.7875802516937256,-5735.14697265625,79.90811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1274174302816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733428388833999,0.1733471751213073,-4.33957848144928e-06,0.0,0.0001293124951189,0.0,0.0,7.00790548324585,0.0,0.0,0.0,0.2818971872329712,4.0,0.0,1.0
400080,293.1252136230469,297.1499938964844,293.1499938964844,0.0157224629074335,-769.7051391601562,304.1484375,0.523090124130249,0.0532993450760841,0.0489590615034103,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.511314868927002,0.050000000745058,0.0486145429313182,293.1658630371094,297.1499938964844,293.1499938964844,0.080985203385353,-1506.7557373046875,304.148193359375,0.7302591800689697,0.1360715180635452,0.0958431959152221,293.169677734375,297.1499938964844,293.1499938964844,0.1795343309640884,-3854.049560546875,304.15155029296875,0.899710476398468,0.2578248977661133,0.2450879365205764,293.310546875,297.1499938964844,293.1499938964844,0.001712410361506,-650.0560302734375,293.4891662597656,0.511314868927002,0.050000000745058,0.2306064665317535,291.1503601074219,291.1499938964844,269.429443359375,267.5106201171875,284.0597229003906,293.3985290527344,291.1501770019531,1.0,0.2027402520179748,0.8177770972251892,0.8177770972251892,1.0,1.0,-0.8029880523681641,0.3129492402076721,0.4900388419628143,0.1954667717218399,0.0,0.0,0.2453136146068573,36.985931396484375,25.0,-1.7875802516937256,-5735.14697265625,79.90811920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1274174302816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733428388833999,0.1733471751213073,-4.33957848144928e-06,0.0,0.0001293124951189,0.0,0.0,7.00790548324585,0.0,0.0,0.0,0.2818971872329712,4.0,0.0,1.0
400140,293.1246337890625,297.1499938964844,293.1499938964844,0.0161181539297103,-780.0772705078125,304.1483154296875,0.5274538397789001,0.0540490671992301,0.0496147498488426,294.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5126948356628418,0.050000000745058,0.0485969185829162,293.1573486328125,297.1499938964844,293.1499938964844,0.0819327309727668,-1520.466796875,304.147216796875,0.7339875102043152,0.1373986303806305,0.0967136621475219,293.1686706542969,297.1499938964844,293.1499938964844,0.1792777478694915,-3849.69482421875,304.1514587402344,0.9016482830047609,0.2575325965881347,0.2447900623083114,293.3084411621094,297.1499938964844,293.1499938964844,0.00167536677327,-636.0213012695312,293.4384460449219,0.5126948356628418,0.050000000745058,0.2305228561162948,291.1492004394531,291.1499938964844,269.4711608886719,267.5435791015625,284.0711364746094,293.38446044921875,291.1490478515625,1.0,0.2021763026714325,0.8179156184196472,0.8179156184196472,1.0,1.0,-0.8043407797813416,0.3133545517921448,0.4909862279891968,0.1962396651506424,0.0,0.0,0.2454978376626968,36.56379699707031,25.0,-1.5575391054153442,-5735.06396484375,79.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1273744851350784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734404861927032,0.1734448224306106,-4.339677616371773e-06,0.0,0.0001292688975809,0.0,0.0,7.012220859527588,0.0,0.0,0.0,0.2819130420684814,4.0,0.0,1.0
400200,293.1246337890625,297.1499938964844,293.1499938964844,0.0161181539297103,-780.0772705078125,304.1483154296875,0.5274538397789001,0.0540490671992301,0.0496147498488426,294.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5126948356628418,0.050000000745058,0.0485969185829162,293.1573486328125,297.1499938964844,293.1499938964844,0.0819327309727668,-1520.466796875,304.147216796875,0.7339875102043152,0.1373986303806305,0.0967136621475219,293.1686706542969,297.1499938964844,293.1499938964844,0.1792777478694915,-3849.69482421875,304.1514587402344,0.9016482830047609,0.2575325965881347,0.2447900623083114,293.3084411621094,297.1499938964844,293.1499938964844,0.00167536677327,-636.0213012695312,293.4384460449219,0.5126948356628418,0.050000000745058,0.2305228561162948,291.1492004394531,291.1499938964844,269.4711608886719,267.5435791015625,284.0711364746094,293.38446044921875,291.1490478515625,1.0,0.2021763026714325,0.8179156184196472,0.8179156184196472,1.0,1.0,-0.8043407797813416,0.3133545517921448,0.4909862279891968,0.1962396651506424,0.0,0.0,0.2454978376626968,36.56379699707031,25.0,-1.5575391054153442,-5735.06396484375,79.56431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1273744851350784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734404861927032,0.1734448224306106,-4.339677616371773e-06,0.0,0.0001292688975809,0.0,0.0,7.012220859527588,0.0,0.0,0.0,0.2819130420684814,4.0,0.0,1.0
400260,293.12408447265625,297.1499938964844,293.1499938964844,0.0165250264108181,-790.5272827148438,304.148193359375,0.5319307446479797,0.054804541170597,0.0502757206559181,294.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.514118492603302,0.050000000745058,0.0485791899263858,293.14862060546875,297.1499938964844,293.1499938964844,0.0830710902810096,-1536.9488525390625,304.1462707519531,0.738183856010437,0.1389824301004409,0.0977612808346748,293.1676940917969,297.1499938964844,293.1499938964844,0.1790354996919632,-3845.58056640625,304.1513671875,0.903666615486145,0.2572591602802276,0.2445099949836731,293.30633544921875,297.1499938964844,293.1499938964844,0.0016388604417443,-622.1859130859375,293.38848876953125,0.514118492603302,0.050000000745058,0.2304387688636779,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0819702148437,293.3714599609375,291.1480712890625,1.0,0.2016334384679794,0.8180453181266785,0.8180453181266785,1.0,1.0,-0.8059330582618713,0.3138752281665802,0.4920578002929687,0.197037786245346,0.0,0.0,0.2458093613386154,36.141109466552734,25.0,-1.3951324224472046,-5737.05517578125,79.25953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,305.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1274010390043258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736264526844024,0.1736307889223098,-4.339967290434288e-06,0.0,0.0001292958477279,0.0,0.0,7.020599365234375,0.0,0.0,0.0,0.2819451093673706,4.0,0.0,1.0
400320,293.12408447265625,297.1499938964844,293.1499938964844,0.0165250264108181,-790.5272827148438,304.148193359375,0.5319307446479797,0.054804541170597,0.0502757206559181,294.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.514118492603302,0.050000000745058,0.0485791899263858,293.14862060546875,297.1499938964844,293.1499938964844,0.0830710902810096,-1536.9488525390625,304.1462707519531,0.738183856010437,0.1389824301004409,0.0977612808346748,293.1676940917969,297.1499938964844,293.1499938964844,0.1790354996919632,-3845.58056640625,304.1513671875,0.903666615486145,0.2572591602802276,0.2445099949836731,293.30633544921875,297.1499938964844,293.1499938964844,0.0016388604417443,-622.1859130859375,293.38848876953125,0.514118492603302,0.050000000745058,0.2304387688636779,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0819702148437,293.3714599609375,291.1480712890625,1.0,0.2016334384679794,0.8180453181266785,0.8180453181266785,1.0,1.0,-0.8059330582618713,0.3138752281665802,0.4920578002929687,0.197037786245346,0.0,0.0,0.2458093613386154,36.141109466552734,25.0,-1.3951324224472046,-5737.05517578125,79.25953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,305.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1274010390043258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736264526844024,0.1736307889223098,-4.339967290434288e-06,0.0,0.0001292958477279,0.0,0.0,7.020599365234375,0.0,0.0,0.0,0.2819451093673706,4.0,0.0,1.0
400380,293.1235656738281,297.1499938964844,293.1499938964844,0.0169429369270801,-801.046630859375,304.1481018066406,0.5365083813667297,0.0555648803710937,0.0509410127997398,294.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.515586256980896,0.050000000745058,0.0485613718628883,293.1398010253906,297.1499938964844,293.1499938964844,0.0843917950987815,-1556.0926513671875,304.1452941894531,0.7428485751152039,0.1408081501722335,0.0989783108234405,293.166748046875,297.1499938964844,293.1499938964844,0.1788081675767898,-3841.7197265625,304.1513061523437,0.9058055877685548,0.2570034265518188,0.2442465126514434,293.30426025390625,297.1499938964844,293.1499938964844,0.001602835371159,-608.5316772460938,293.3392028808594,0.515586256980896,0.050000000745058,0.2303542345762252,291.147216796875,291.1499938964844,269.55029296875,267.6058044433594,284.0920104980469,293.3595275878906,291.1470947265625,1.0,0.2011107057332992,0.8181750774383545,0.8181750774383545,1.0,1.0,-0.8077531456947327,0.3145132958889007,0.4932398200035095,0.1978431940078735,0.0,0.0,0.2462447881698608,35.717872619628906,25.0,-1.3620445728302002,-5741.09716796875,78.99153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.127491608262062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738942265510559,0.1738985627889633,-4.340422492532525e-06,0.0,0.0001293877721764,0.0,0.0,7.032728672027588,0.0,0.0,0.0,0.2819920480251312,4.0,0.0,1.0
400440,293.1235656738281,297.1499938964844,293.1499938964844,0.0169429369270801,-801.046630859375,304.1481018066406,0.5365083813667297,0.0555648803710937,0.0509410127997398,294.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.515586256980896,0.050000000745058,0.0485613718628883,293.1398010253906,297.1499938964844,293.1499938964844,0.0843917950987815,-1556.0926513671875,304.1452941894531,0.7428485751152039,0.1408081501722335,0.0989783108234405,293.166748046875,297.1499938964844,293.1499938964844,0.1788081675767898,-3841.7197265625,304.1513061523437,0.9058055877685548,0.2570034265518188,0.2442465126514434,293.30426025390625,297.1499938964844,293.1499938964844,0.001602835371159,-608.5316772460938,293.3392028808594,0.515586256980896,0.050000000745058,0.2303542345762252,291.147216796875,291.1499938964844,269.55029296875,267.6058044433594,284.0920104980469,293.3595275878906,291.1470947265625,1.0,0.2011107057332992,0.8181750774383545,0.8181750774383545,1.0,1.0,-0.8077531456947327,0.3145132958889007,0.4932398200035095,0.1978431940078735,0.0,0.0,0.2462447881698608,35.717872619628906,25.0,-1.3620445728302002,-5741.09716796875,78.99153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,305.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.127491608262062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738942265510559,0.1738985627889633,-4.340422492532525e-06,0.0,0.0001293877721764,0.0,0.0,7.032728672027588,0.0,0.0,0.0,0.2819920480251312,4.0,0.0,1.0
400500,293.1233215332031,297.1499938964844,293.1499938964844,0.0171567201614379,-806.347900390625,304.1480712890625,0.5388383269309998,0.0559489987790584,0.0512761808931827,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5163389444351196,0.050000000745058,0.0485524088144302,293.13525390625,297.1499938964844,293.1499938964844,0.0851279571652412,-1566.774169921875,304.14483642578125,0.7453819513320923,0.14182910323143,0.0996572896838188,293.166259765625,297.1499938964844,293.1499938964844,0.1787015497684478,-3839.91064453125,304.1512451171875,0.9069283604621888,0.2568844258785248,0.2441221475601196,293.3032531738281,297.1499938964844,293.1499938964844,0.0015850201016291,-601.7794799804688,293.3148193359375,0.5163389444351196,0.050000000745058,0.2303117364645004,291.146728515625,291.1499938964844,269.5691223144531,267.6205139160156,284.0965576171875,293.3537902832031,291.1465759277344,1.0,0.2008572816848755,0.8182399272918701,0.8182399272918701,1.0,1.0,-0.8087592720985413,0.3148826658725738,0.493876576423645,0.1982471048831939,0.0,0.0,0.2465154081583023,35.50559997558594,25.0,-1.4079114198684692,-5744.0400390625,78.87248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1275612562894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740626990795135,0.1740670502185821,-4.3407176235632505e-06,0.0,0.0001294584653805,0.0,0.0,7.040375709533691,0.0,0.0,0.0,0.2820217609405517,4.0,0.0,1.0
400560,293.123046875,297.1499938964844,293.1499938964844,0.0173752158880233,-811.7128295898438,304.14801025390625,0.5412077307701111,0.056338608264923,0.0516151450574398,294.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.517108142375946,0.050000000745058,0.0485433712601661,293.130615234375,297.1499938964844,293.1499938964844,0.0859233140945434,-1578.3240966796875,304.1443176269531,0.7480767369270325,0.1429333686828613,0.1003912538290023,293.165771484375,297.1499938964844,293.1499938964844,0.1786017715930938,-3838.220703125,304.1512145996094,0.9080954790115356,0.256773442029953,0.244004413485527,293.3022155761719,297.1499938964844,293.1499938964844,0.0015673431335017,-595.0806884765625,293.2905578613281,0.517108142375946,0.050000000745058,0.2302688509225845,291.1461486816406,291.1499938964844,269.5875549316406,267.6349182128906,284.1005859375,293.3479309082031,291.14599609375,1.0,0.2006089687347412,0.8182988166809082,0.8182988166809082,1.0,1.0,-0.8098433017730713,0.3152919411659241,0.4945513904094696,0.1986530721187591,0.0,0.0,0.2468271702528,35.29195022583008,25.0,-1.5531761646270752,-5747.7041015625,78.76449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,305.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.1276461780071258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742563396692276,0.174260675907135,-4.341058684076415e-06,0.0,0.0001295446418225,0.0,0.0,7.04917049407959,0.0,0.0,0.0,0.2820559740066528,4.0,0.0,1.0
400620,293.1224975585937,297.1499938964844,293.1499938964844,0.0178286079317331,-822.680908203125,304.1479187011719,0.5460692048072815,0.0571321547031402,0.0523070506751537,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5186951756477356,0.050000000745058,0.0485250912606716,293.12115478515625,297.1499938964844,293.1499938964844,0.0876850634813308,-1603.933837890625,304.1432800292969,0.7539420127868652,0.1453460305929184,0.1020167842507362,293.164794921875,297.1499938964844,293.1499938964844,0.1784262657165527,-3835.2607421875,304.1510925292969,0.9105626940727234,0.2565734684467315,0.243790790438652,293.3001403808594,297.1499938964844,293.1499938964844,0.0015324661508202,-581.8694458007812,293.2424011230469,0.5186951756477356,0.050000000745058,0.2301821410655975,291.144775390625,291.1499938964844,269.6231384277344,267.6626281738281,284.1075134277344,293.3366394042969,291.1445617675781,1.0,0.2001283317804336,0.8184166550636292,0.8184166550636292,1.0,1.0,-0.8122422695159912,0.3162322044372558,0.4960100650787353,0.1994658708572387,0.0,0.0,0.2476171553134918,34.86119079589844,25.0,-1.9301203489303589,-5757.5419921875,78.58192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1278638243675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747470200061798,0.1747513711452484,-4.341919520811644e-06,0.0,0.0001297655253438,0.0,0.0,7.0714640617370605,0.0,0.0,0.0,0.2821427285671234,4.0,0.0,1.0
