time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400680,293.1224975585937,297.1499938964844,293.1499938964844,0.0178286079317331,-822.680908203125,304.1479187011719,0.5460692048072815,0.0571321547031402,0.0523070506751537,294.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5186951756477356,0.050000000745058,0.0485250912606716,293.12115478515625,297.1499938964844,293.1499938964844,0.0876850634813308,-1603.933837890625,304.1432800292969,0.7539420127868652,0.1453460305929184,0.1020167842507362,293.164794921875,297.1499938964844,293.1499938964844,0.1784262657165527,-3835.2607421875,304.1510925292969,0.9105626940727234,0.2565734684467315,0.243790790438652,293.3001403808594,297.1499938964844,293.1499938964844,0.0015324661508202,-581.8694458007812,293.2424011230469,0.5186951756477356,0.050000000745058,0.2301821410655975,291.144775390625,291.1499938964844,269.6231384277344,267.6626281738281,284.1075134277344,293.3366394042969,291.1445617675781,1.0,0.2001283317804336,0.8184166550636292,0.8184166550636292,1.0,1.0,-0.8122422695159912,0.3162322044372558,0.4960100650787353,0.1994658708572387,0.0,0.0,0.2476171553134918,34.86119079589844,25.0,-1.9301203489303589,-5757.5419921875,78.58192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1278638243675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747470200061798,0.1747513711452484,-4.341919520811644e-06,0.0,0.0001297655253438,0.0,0.0,7.0714640617370605,0.0,0.0,0.0,0.2821427285671234,4.0,0.0,1.0
400740,293.1219787597656,297.1499938964844,293.1499938964844,0.0182984061539173,-833.8165283203125,304.1478271484375,0.5510247349739075,0.0579343549907207,0.053009420633316,294.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5203271508216858,0.050000000745058,0.0485068000853061,293.1119079589844,297.1499938964844,293.1499938964844,0.0896068513393402,-1631.8875732421875,304.142333984375,0.7602798342704773,0.1479510515928268,0.1037905737757682,293.163818359375,297.1499938964844,293.1499938964844,0.1782714873552322,-3832.654541015625,304.1510009765625,0.9131605625152588,0.2563951909542084,0.243599534034729,293.29803466796875,297.1499938964844,293.1499938964844,0.0014981563435867,-568.8722534179688,293.1949157714844,0.5203271508216858,0.050000000745058,0.2300953716039657,291.1433410644531,291.1499938964844,269.6570129394531,267.6888427734375,284.1135559082031,293.3270568847656,291.1431579589844,1.0,0.1996686160564422,0.8185344934463501,0.8185344934463501,1.0,1.0,-0.8148584961891174,0.3173011541366577,0.4975573122501373,0.2002461552619934,0.0,0.0,0.2486054003238678,34.4309196472168,25.0,-1.8746569156646729,-5770.4326171875,78.43538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1281458139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753805428743362,0.1753848791122436,-4.343064574641176e-06,0.0,0.0001300517178606,0.0,0.0,7.100326061248779,0.0,0.0,0.0,0.2822551727294922,4.0,0.0,1.0
400800,293.1219787597656,297.1499938964844,293.1499938964844,0.0182984061539173,-833.8165283203125,304.1478271484375,0.5510247349739075,0.0579343549907207,0.053009420633316,294.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5203271508216858,0.050000000745058,0.0485068000853061,293.1119079589844,297.1499938964844,293.1499938964844,0.0896068513393402,-1631.8875732421875,304.142333984375,0.7602798342704773,0.1479510515928268,0.1037905737757682,293.163818359375,297.1499938964844,293.1499938964844,0.1782714873552322,-3832.654541015625,304.1510009765625,0.9131605625152588,0.2563951909542084,0.243599534034729,293.29803466796875,297.1499938964844,293.1499938964844,0.0014981563435867,-568.8722534179688,293.1949157714844,0.5203271508216858,0.050000000745058,0.2300953716039657,291.1433410644531,291.1499938964844,269.6570129394531,267.6888427734375,284.1135559082031,293.3270568847656,291.1431579589844,1.0,0.1996686160564422,0.8185344934463501,0.8185344934463501,1.0,1.0,-0.8148584961891174,0.3173011541366577,0.4975573122501373,0.2002461552619934,0.0,0.0,0.2486054003238678,34.4309196472168,25.0,-1.8746569156646729,-5770.4326171875,78.43538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1281458139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753805428743362,0.1753848791122436,-4.343064574641176e-06,0.0,0.0001300517178606,0.0,0.0,7.100326061248779,0.0,0.0,0.0,0.2822551727294922,4.0,0.0,1.0
400860,293.1215209960937,297.1499938964844,293.1499938964844,0.0187784451991319,-844.9622192382812,304.14776611328125,0.5560065507888794,0.058736328035593,0.0537135303020477,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5219895839691162,0.050000000745058,0.0484886653721332,293.10308837890625,297.1499938964844,293.1499938964844,0.0916465669870376,-1661.552001953125,304.1414794921875,0.7669818997383118,0.1507052779197693,0.1056746169924736,293.16290283203125,297.1499938964844,293.1499938964844,0.1781270653009414,-3830.216064453125,304.1509094238281,0.9158496260643004,0.2562326192855835,0.2434245347976684,293.2959899902344,297.1499938964844,293.1499938964844,0.0014643159229308,-556.04541015625,293.1483459472656,0.5219895839691162,0.050000000745058,0.2300093472003936,291.1422119140625,291.1499938964844,269.6890869140625,267.71356201171875,284.1187744140625,293.3194274902344,291.14208984375,1.0,0.1992295384407043,0.8186385035514832,0.8186385035514832,1.0,1.0,-0.8176296949386597,0.3184763789176941,0.4991532862186432,0.2009659707546234,0.0,0.0,0.2497220188379287,34.00456237792969,25.0,-1.5207244157791138,-5785.5322265625,78.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,305.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.775390625,18000.0,0.0,0.0,0.1284919381141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761156767606735,0.1761200278997421,-4.344456101534888e-06,0.0,0.0001304029865423,0.0,0.0,7.133954048156738,0.0,0.0,0.0,0.2823869585990906,4.0,0.0,1.0
400920,293.1215209960937,297.1499938964844,293.1499938964844,0.0187784451991319,-844.9622192382812,304.14776611328125,0.5560065507888794,0.058736328035593,0.0537135303020477,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5219895839691162,0.050000000745058,0.0484886653721332,293.10308837890625,297.1499938964844,293.1499938964844,0.0916465669870376,-1661.552001953125,304.1414794921875,0.7669818997383118,0.1507052779197693,0.1056746169924736,293.16290283203125,297.1499938964844,293.1499938964844,0.1781270653009414,-3830.216064453125,304.1509094238281,0.9158496260643004,0.2562326192855835,0.2434245347976684,293.2959899902344,297.1499938964844,293.1499938964844,0.0014643159229308,-556.04541015625,293.1483459472656,0.5219895839691162,0.050000000745058,0.2300093472003936,291.1422119140625,291.1499938964844,269.6890869140625,267.71356201171875,284.1187744140625,293.3194274902344,291.14208984375,1.0,0.1992295384407043,0.8186385035514832,0.8186385035514832,1.0,1.0,-0.8176296949386597,0.3184763789176941,0.4991532862186432,0.2009659707546234,0.0,0.0,0.2497220188379287,34.00456237792969,25.0,-1.5207244157791138,-5785.5322265625,78.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,305.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.775390625,18000.0,0.0,0.0,0.1284919381141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761156767606735,0.1761200278997421,-4.344456101534888e-06,0.0,0.0001304029865423,0.0,0.0,7.133954048156738,0.0,0.0,0.0,0.2823869585990906,4.0,0.0,1.0
400980,293.12115478515625,297.1499938964844,293.1499938964844,0.0192647166550159,-856.027099609375,304.147705078125,0.5609662532806396,0.0595319531857967,0.0544134825468063,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5236735939979553,0.050000000745058,0.0484707839787006,293.09478759765625,297.1499938964844,293.1499938964844,0.0937864035367965,-1692.64404296875,304.1407775878906,0.7739824652671814,0.1535844057798385,0.1076507121324539,293.1620483398437,297.1499938964844,293.1499938964844,0.1779900193214416,-3827.89453125,304.1508178710937,0.918601930141449,0.2560818791389465,0.2432618737220764,293.2939758300781,297.1499938964844,293.1499938964844,0.0014309075195342,-543.3759155273438,293.1025695800781,0.5236735939979553,0.050000000745058,0.2299245446920395,291.141357421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1230163574219,293.3136901855469,291.1412658691406,1.0,0.1988112181425094,0.818742573261261,0.818742573261261,1.0,1.0,-0.8205229640007019,0.3197486102581024,0.5007743239402771,0.2016082853078842,0.0,0.0,0.2509330511093139,33.58401870727539,25.0,-1.1684486865997314,-5802.3759765625,78.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.1289000362157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176923781633377,0.1769281178712844,-4.346028163126903e-06,0.0,0.0001308171486016,0.0,0.0,7.171032905578613,0.0,0.0,0.0,0.2825328707695007,4.0,0.0,1.0
401040,293.12115478515625,297.1499938964844,293.1499938964844,0.0192647166550159,-856.027099609375,304.147705078125,0.5609662532806396,0.0595319531857967,0.0544134825468063,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5236735939979553,0.050000000745058,0.0484707839787006,293.09478759765625,297.1499938964844,293.1499938964844,0.0937864035367965,-1692.64404296875,304.1407775878906,0.7739824652671814,0.1535844057798385,0.1076507121324539,293.1620483398437,297.1499938964844,293.1499938964844,0.1779900193214416,-3827.89453125,304.1508178710937,0.918601930141449,0.2560818791389465,0.2432618737220764,293.2939758300781,297.1499938964844,293.1499938964844,0.0014309075195342,-543.3759155273438,293.1025695800781,0.5236735939979553,0.050000000745058,0.2299245446920395,291.141357421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1230163574219,293.3136901855469,291.1412658691406,1.0,0.1988112181425094,0.818742573261261,0.818742573261261,1.0,1.0,-0.8205229640007019,0.3197486102581024,0.5007743239402771,0.2016082853078842,0.0,0.0,0.2509330511093139,33.58401870727539,25.0,-1.1684486865997314,-5802.3759765625,78.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,305.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.1289000362157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176923781633377,0.1769281178712844,-4.346028163126903e-06,0.0,0.0001308171486016,0.0,0.0,7.171032905578613,0.0,0.0,0.0,0.2825328707695007,4.0,0.0,1.0
401100,293.1210327148437,297.1499938964844,293.1499938964844,0.0195092037320137,-861.5090942382812,304.1476745605469,0.5634254813194275,0.0599258579313755,0.0547604896128177,294.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5245211124420166,0.050000000745058,0.0484619662165641,293.0908203125,297.1499938964844,293.1499938964844,0.0948880091309547,-1708.6304931640625,304.14044189453125,0.7775704264640808,0.1550619453191757,0.1086670160293579,293.16162109375,297.1499938964844,293.1499938964844,0.1779237687587738,-3826.770263671875,304.1507873535156,0.9199936985969543,0.2560097277164459,0.2431840598583221,293.2929992675781,297.1499938964844,293.1499938964844,0.0014143313746899,-537.0881958007812,293.0799255371094,0.5245211124420166,0.050000000745058,0.2298827022314071,291.1410217285156,291.1499938964844,269.733642578125,267.74755859375,284.1247253417969,293.3114624023437,291.14093017578125,1.0,0.1986096203327179,0.8187945485115051,0.8187945485115051,1.0,1.0,-0.8220049738883972,0.3204177916049957,0.5015871524810791,0.2018950134515762,0.0,0.0,0.2515677213668823,33.37636184692383,25.0,-1.0330158472061155,-5811.376953125,78.19420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,305.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.1291251480579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773501187562942,0.1773544549942016,-4.346866717241937e-06,0.0,0.0001310456136707,0.0,0.0,7.190629959106445,0.0,0.0,0.0,0.2826101183891296,4.0,0.0,1.0
401160,293.12091064453125,297.1499938964844,293.1499938964844,0.0197539273649454,-866.9442749023438,304.14764404296875,0.5658636093139648,0.0603162385523319,0.0551046319305896,294.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5253706574440002,0.050000000745058,0.0484532453119754,293.0870361328125,297.1499938964844,293.1499938964844,0.0960090160369873,-1724.879150390625,304.14013671875,0.7812053561210632,0.1565618366003036,0.1097000539302825,293.1612548828125,297.1499938964844,293.1499938964844,0.1778587698936462,-3825.665771484375,304.1507873535156,0.921390950679779,0.2559393048286438,0.2431081235408783,293.29205322265625,297.1499938964844,293.1499938964844,0.0013978310162201,-530.828369140625,293.0574035644531,0.5253706574440002,0.050000000745058,0.2298413217067718,291.1407165527344,291.1499938964844,269.7474975585937,267.7580871582031,284.12615966796875,293.3096923828125,291.140625,1.0,0.1984132528305053,0.8188381791114807,0.8188381791114807,1.0,1.0,-0.8235065340995789,0.3211073875427246,0.5023991465568542,0.2021560072898864,0.0,0.0,0.252220869064331,33.1707878112793,25.0,-0.9187567234039308,-5820.7587890625,78.16452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,305.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.1293638944625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777907013893127,0.1777950525283813,-4.347738013166236e-06,0.0,0.0001312879030592,0.0,0.0,7.210904121398926,0.0,0.0,0.0,0.2826901078224182,4.0,0.0,1.0
401220,293.1207580566406,297.1499938964844,293.1499938964844,0.0202431194484233,-877.6590576171875,304.1476135253906,0.570665180683136,0.061085145920515,0.055783275514841,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5270729660987854,0.050000000745058,0.0484361052513122,293.0798645019531,297.1499938964844,293.1499938964844,0.0982975661754608,-1757.9722900390625,304.1396179199219,0.7885693907737732,0.1596111804246902,0.1118041351437568,293.1605224609375,297.1499938964844,293.1499938964844,0.1777313500642776,-3823.497802734375,304.1507263183594,0.9241918325424194,0.2558017373085022,0.2429601550102234,293.2902526855469,297.1499938964844,293.1499938964844,0.0013650140026584,-518.3765258789062,293.0126647949219,0.5270729660987854,0.050000000745058,0.2297600358724594,291.1401672363281,291.1499938964844,269.773681640625,267.7778015136719,284.1280212402344,293.30731201171875,291.1400756835937,1.0,0.1980348229408264,0.8189254403114319,0.8189254403114319,1.0,1.0,-0.8265506029129028,0.3225428462028503,0.5040077567100525,0.2025942653417587,0.0,0.0,0.2535722851753235,32.76604461669922,25.0,-0.7556426525115967,-5840.55810546875,78.11991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,305.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1298754513263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787076443433761,0.1787119954824447,-4.349564278527396e-06,0.0,0.0001318070717388,0.0,0.0,7.253165245056152,0.0,0.0,0.0,0.2828570008277893,4.0,0.0,1.0
401280,293.1207580566406,297.1499938964844,293.1499938964844,0.0202431194484233,-877.6590576171875,304.1476135253906,0.570665180683136,0.061085145920515,0.055783275514841,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5270729660987854,0.050000000745058,0.0484361052513122,293.0798645019531,297.1499938964844,293.1499938964844,0.0982975661754608,-1757.9722900390625,304.1396179199219,0.7885693907737732,0.1596111804246902,0.1118041351437568,293.1605224609375,297.1499938964844,293.1499938964844,0.1777313500642776,-3823.497802734375,304.1507263183594,0.9241918325424194,0.2558017373085022,0.2429601550102234,293.2902526855469,297.1499938964844,293.1499938964844,0.0013650140026584,-518.3765258789062,293.0126647949219,0.5270729660987854,0.050000000745058,0.2297600358724594,291.1401672363281,291.1499938964844,269.773681640625,267.7778015136719,284.1280212402344,293.30731201171875,291.1400756835937,1.0,0.1980348229408264,0.8189254403114319,0.8189254403114319,1.0,1.0,-0.8265506029129028,0.3225428462028503,0.5040077567100525,0.2025942653417587,0.0,0.0,0.2535722851753235,32.76604461669922,25.0,-0.7556426525115967,-5840.55810546875,78.11991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,305.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1298754513263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787076443433761,0.1787119954824447,-4.349564278527396e-06,0.0,0.0001318070717388,0.0,0.0,7.253165245056152,0.0,0.0,0.0,0.2828570008277893,4.0,0.0,1.0
401340,293.1206970214844,297.1499938964844,293.1499938964844,0.0207292716950178,-888.1193237304688,304.1476135253906,0.5753399133682251,0.0618346557021141,0.056445874273777,294.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5287717580795288,0.050000000745058,0.0484194383025169,293.0733642578125,297.1499938964844,293.1499938964844,0.1006374582648277,-1791.665283203125,304.1391906738281,0.795993447303772,0.162708044052124,0.1139460951089859,293.1598815917969,297.1499938964844,293.1499938964844,0.1776062101125717,-3821.364990234375,304.15069580078125,0.9269795417785645,0.2556661963462829,0.2428153455257415,293.28857421875,297.1499938964844,293.1499938964844,0.0013324178289622,-506.0070190429688,292.9682312011719,0.5287717580795288,0.050000000745058,0.2296809703111648,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.12847900390625,293.30645751953125,291.1396179199219,1.0,0.1976754963397979,0.8190126419067383,0.8190126419067383,1.0,1.0,-0.8296278119087219,0.3240463733673095,0.5055814385414124,0.2029105573892593,0.0,0.0,0.2549842000007629,32.371028900146484,25.0,-0.6670218706130981,-5861.7216796875,78.09319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,305.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1304278820753097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796713918447494,0.179675742983818,-4.3514960452739615e-06,0.0,0.0001323677279287,0.0,0.0,7.297672748565674,0.0,0.0,0.0,0.2830329537391662,4.0,0.0,1.0
401400,293.1206970214844,297.1499938964844,293.1499938964844,0.0207292716950178,-888.1193237304688,304.1476135253906,0.5753399133682251,0.0618346557021141,0.056445874273777,294.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5287717580795288,0.050000000745058,0.0484194383025169,293.0733642578125,297.1499938964844,293.1499938964844,0.1006374582648277,-1791.665283203125,304.1391906738281,0.795993447303772,0.162708044052124,0.1139460951089859,293.1598815917969,297.1499938964844,293.1499938964844,0.1776062101125717,-3821.364990234375,304.15069580078125,0.9269795417785645,0.2556661963462829,0.2428153455257415,293.28857421875,297.1499938964844,293.1499938964844,0.0013324178289622,-506.0070190429688,292.9682312011719,0.5287717580795288,0.050000000745058,0.2296809703111648,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.12847900390625,293.30645751953125,291.1396179199219,1.0,0.1976754963397979,0.8190126419067383,0.8190126419067383,1.0,1.0,-0.8296278119087219,0.3240463733673095,0.5055814385414124,0.2029105573892593,0.0,0.0,0.2549842000007629,32.371028900146484,25.0,-0.6670218706130981,-5861.7216796875,78.09319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,305.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1304278820753097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796713918447494,0.179675742983818,-4.3514960452739615e-06,0.0,0.0001323677279287,0.0,0.0,7.297672748565674,0.0,0.0,0.0,0.2830329537391662,4.0,0.0,1.0
401460,293.12078857421875,297.1499938964844,293.1499938964844,0.0212086830288171,-898.2614135742188,304.1476135253906,0.5798560976982117,0.0625602975487709,0.0570884048938751,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5304567217826843,0.050000000745058,0.0484033152461051,293.06756591796875,297.1499938964844,293.1499938964844,0.1030138283967971,-1825.70751953125,304.1388244628906,0.803396999835968,0.1658301949501037,0.1161100193858146,293.1593017578125,297.1499938964844,293.1499938964844,0.177480861544609,-3819.224609375,304.1506652832031,0.9297272562980652,0.255529910326004,0.2426710128784179,293.2870483398437,297.1499938964844,293.1499938964844,0.0012999704340472,-493.6924133300781,292.9240417480469,0.5304567217826843,0.050000000745058,0.2296044826507568,291.13922119140625,291.1499938964844,269.819580078125,267.811767578125,284.12750244140625,293.3070678710937,291.1391906738281,1.0,0.1973352581262588,0.8190871477127075,0.8190871477127075,1.0,1.0,-0.8327116966247559,0.3256077766418457,0.5071039199829102,0.2030922919511795,0.0,0.0,0.2564511895179748,31.987192153930664,25.0,-0.5803821682929993,-5884.20556640625,78.08200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263977050781,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1310153007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180680364370346,0.1806847155094146,-4.353532403911231e-06,0.0,0.0001329638762399,0.0,0.0,7.344367980957031,0.0,0.0,0.0,0.2832177579402923,4.0,0.0,1.0
401520,293.12078857421875,297.1499938964844,293.1499938964844,0.0212086830288171,-898.2614135742188,304.1476135253906,0.5798560976982117,0.0625602975487709,0.0570884048938751,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5304567217826843,0.050000000745058,0.0484033152461051,293.06756591796875,297.1499938964844,293.1499938964844,0.1030138283967971,-1825.70751953125,304.1388244628906,0.803396999835968,0.1658301949501037,0.1161100193858146,293.1593017578125,297.1499938964844,293.1499938964844,0.177480861544609,-3819.224609375,304.1506652832031,0.9297272562980652,0.255529910326004,0.2426710128784179,293.2870483398437,297.1499938964844,293.1499938964844,0.0012999704340472,-493.6924133300781,292.9240417480469,0.5304567217826843,0.050000000745058,0.2296044826507568,291.13922119140625,291.1499938964844,269.819580078125,267.811767578125,284.12750244140625,293.3070678710937,291.1391906738281,1.0,0.1973352581262588,0.8190871477127075,0.8190871477127075,1.0,1.0,-0.8327116966247559,0.3256077766418457,0.5071039199829102,0.2030922919511795,0.0,0.0,0.2564511895179748,31.987192153930664,25.0,-0.5803821682929993,-5884.20556640625,78.08200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263977050781,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1310153007507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180680364370346,0.1806847155094146,-4.353532403911231e-06,0.0,0.0001329638762399,0.0,0.0,7.344367980957031,0.0,0.0,0.0,0.2832177579402923,4.0,0.0,1.0
401580,293.1210021972656,297.1499938964844,293.1499938964844,0.0216784924268722,-908.04296875,304.1476135253906,0.5841925740242004,0.0632592290639877,0.0577081441879272,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5321199893951416,0.050000000745058,0.0483877845108509,293.0624694824219,297.1499938964844,293.1499938964844,0.1054108217358589,-1859.8673095703125,304.1385803222656,0.8106071352958679,0.168957844376564,0.1182811260223388,293.1588439941406,297.1499938964844,293.1499938964844,0.1773533076047897,-3817.04296875,304.1506652832031,0.9324139952659608,0.2553905248641968,0.2425248771905899,293.2856750488281,297.1499938964844,293.1499938964844,0.0012676067417487,-481.4083251953125,292.8799743652344,0.5321199893951416,0.050000000745058,0.2295308113098144,291.13885498046875,291.1499938964844,269.8391418457031,267.825927734375,284.1249389648437,293.3089904785156,291.1388244628906,1.0,0.1970131993293762,0.8191616535186768,0.8191616535186768,1.0,1.0,-0.8357786536216736,0.3272192180156708,0.5085594654083252,0.2031302452087402,0.0,0.0,0.257964551448822,31.61530876159668,25.0,-0.5231110453605652,-5907.884765625,78.08357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.131630390882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181728258728981,0.1817326247692108,-4.355661985755432e-06,0.0,0.0001335881097475,0.0,0.0,7.392971992492676,0.0,0.0,0.0,0.2834103107452392,4.0,0.0,1.0
401640,293.1210021972656,297.1499938964844,293.1499938964844,0.0216784924268722,-908.04296875,304.1476135253906,0.5841925740242004,0.0632592290639877,0.0577081441879272,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5321199893951416,0.050000000745058,0.0483877845108509,293.0624694824219,297.1499938964844,293.1499938964844,0.1054108217358589,-1859.8673095703125,304.1385803222656,0.8106071352958679,0.168957844376564,0.1182811260223388,293.1588439941406,297.1499938964844,293.1499938964844,0.1773533076047897,-3817.04296875,304.1506652832031,0.9324139952659608,0.2553905248641968,0.2425248771905899,293.2856750488281,297.1499938964844,293.1499938964844,0.0012676067417487,-481.4083251953125,292.8799743652344,0.5321199893951416,0.050000000745058,0.2295308113098144,291.13885498046875,291.1499938964844,269.8391418457031,267.825927734375,284.1249389648437,293.3089904785156,291.1388244628906,1.0,0.1970131993293762,0.8191616535186768,0.8191616535186768,1.0,1.0,-0.8357786536216736,0.3272192180156708,0.5085594654083252,0.2031302452087402,0.0,0.0,0.257964551448822,31.61530876159668,25.0,-0.5231110453605652,-5907.884765625,78.08357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.131630390882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181728258728981,0.1817326247692108,-4.355661985755432e-06,0.0,0.0001335881097475,0.0,0.0,7.392971992492676,0.0,0.0,0.0,0.2834103107452392,4.0,0.0,1.0
401700,293.1211242675781,297.1499938964844,293.1499938964844,0.0219091493636369,-912.7911376953124,304.14764404296875,0.5862895250320435,0.0635981187224388,0.0580089353024959,294.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5329415202140808,0.050000000745058,0.0483802482485771,293.0601806640625,297.1499938964844,293.1499938964844,0.1066134423017501,-1876.9405517578125,304.1384582519531,0.8140483498573303,0.170519083738327,0.1193660348653793,293.1586303710937,297.1499938964844,293.1499938964844,0.1772884577512741,-3815.9326171875,304.1506652832031,0.933729648590088,0.2553191184997558,0.2424506098031997,293.2850646972656,297.1499938964844,293.1499938964844,0.0012514427071437,-475.2727966308594,292.85797119140625,0.5329415202140808,0.050000000745058,0.2294950634241104,291.138671875,291.1499938964844,269.8480529785156,267.832275390625,284.123046875,293.3103942871094,291.1386413574219,1.0,0.1968586891889572,0.8191989064216614,0.8191989064216614,1.0,1.0,-0.8373006582260132,0.3280418217182159,0.5092588067054749,0.2030929625034332,0.0,0.0,0.2587387561798095,31.43395233154297,25.0,-0.5137006044387817,-5920.16015625,78.08844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,305.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1319463849067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182266503572464,0.1822708696126938,-4.356759745860472e-06,0.0,0.0001339088048553,0.0,0.0,7.417976379394531,0.0,0.0,0.0,0.2835094034671783,4.0,0.0,1.0
401760,293.1213073730469,297.1499938964844,293.1499938964844,0.0221362449228763,-917.4324340820312,304.14764404296875,0.5883340239524841,0.0639291629195213,0.0583029091358184,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5337542295455933,0.050000000745058,0.0483728758990764,293.0580444335937,297.1499938964844,293.1499938964844,0.1078167930245399,-1893.9810791015625,304.13836669921875,0.8174012899398804,0.1720763146877288,0.1204486787319183,293.158447265625,297.1499938964844,293.1499938964844,0.1772226095199585,-3814.8046875,304.1506652832031,0.9350224137306212,0.2552463114261627,0.2423752099275589,293.28448486328125,297.1499938964844,293.1499938964844,0.0012352798366919,-469.13763427734375,292.8359375,0.5337542295455933,0.050000000745058,0.2294600903987884,291.13848876953125,291.1499938964844,269.8563537597656,267.8381042480469,284.1206970214844,293.3121032714844,291.1384582519531,1.0,0.1967086941003799,0.819226861000061,0.819226861000061,1.0,1.0,-0.8388115167617798,0.3288738429546356,0.5099376440048218,0.2030164152383804,0.0,0.0,0.2595258057117462,31.25594139099121,25.0,-0.5048868060112,-5932.734375,78.09590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1322674751281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182815283536911,0.1828196495771408,-4.357881607575109e-06,0.0,0.000134234665893,0.0,0.0,7.443497180938721,0.0,0.0,0.0,0.2836106121540069,4.0,0.0,1.0
401820,293.1217346191406,297.1499938964844,293.1499938964844,0.0225801412016153,-926.4122314453124,304.147705078125,0.5922733545303345,0.0645690038800239,0.0588715970516204,294.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5353543162345886,0.050000000745058,0.048358604311943,293.05426025390625,297.1499938964844,293.1499938964844,0.1102216392755508,-1927.909912109375,304.13824462890625,0.8239148259162903,0.1751733720302581,0.1226038858294487,293.1581420898437,297.1499938964844,293.1499938964844,0.1770877093076706,-3812.492431640625,304.1506652832031,0.9375404715538024,0.2550961673259735,0.2422208487987518,293.283447265625,297.1499938964844,293.1499938964844,0.0012029252247884,-456.8560485839844,292.7918395996094,0.5353543162345886,0.050000000745058,0.2293923944234848,291.1381225585937,291.1499938964844,269.8711242675781,267.8482666015625,284.1146850585937,293.3162841796875,291.1380920410156,1.0,0.19642074406147,0.8192828893661499,0.8192828893661499,1.0,1.0,-0.8417969346046448,0.3305661678314209,0.5112307667732239,0.2027460932731628,0.0,0.0,0.2611338496208191,30.90921211242676,25.0,-0.5089613795280457,-5958.720703125,78.11705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1329215317964553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839418560266494,0.183946207165718,-4.360192178864963e-06,0.0,0.0001348984515061,0.0,0.0,7.495974540710449,0.0,0.0,0.0,0.2838188111782074,4.0,0.0,1.0
401880,293.1217346191406,297.1499938964844,293.1499938964844,0.0225801412016153,-926.4122314453124,304.147705078125,0.5922733545303345,0.0645690038800239,0.0588715970516204,294.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5353543162345886,0.050000000745058,0.048358604311943,293.05426025390625,297.1499938964844,293.1499938964844,0.1102216392755508,-1927.909912109375,304.13824462890625,0.8239148259162903,0.1751733720302581,0.1226038858294487,293.1581420898437,297.1499938964844,293.1499938964844,0.1770877093076706,-3812.492431640625,304.1506652832031,0.9375404715538024,0.2550961673259735,0.2422208487987518,293.283447265625,297.1499938964844,293.1499938964844,0.0012029252247884,-456.8560485839844,292.7918395996094,0.5353543162345886,0.050000000745058,0.2293923944234848,291.1381225585937,291.1499938964844,269.8711242675781,267.8482666015625,284.1146850585937,293.3162841796875,291.1380920410156,1.0,0.19642074406147,0.8192828893661499,0.8192828893661499,1.0,1.0,-0.8417969346046448,0.3305661678314209,0.5112307667732239,0.2027460932731628,0.0,0.0,0.2611338496208191,30.90921211242676,25.0,-0.5089613795280457,-5958.720703125,78.11705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1329215317964553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839418560266494,0.183946207165718,-4.360192178864963e-06,0.0,0.0001348984515061,0.0,0.0,7.495974540710449,0.0,0.0,0.0,0.2838188111782074,4.0,0.0,1.0
401940,293.1222839355469,297.1499938964844,293.1499938964844,0.023007558658719,-934.9483642578124,304.1477355957031,0.5959935188293457,0.0651759281754493,0.0594117902219295,294.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5369088649749756,0.050000000745058,0.0483450330793857,293.0511474609375,297.1499938964844,293.1499938964844,0.1126153394579887,-1961.5179443359373,304.13818359375,0.8302352428436279,0.1782362461090088,0.1247375980019569,293.15789794921875,297.1499938964844,293.1499938964844,0.1769482195377349,-3810.100830078125,304.1506652832031,0.939946711063385,0.2549386918544769,0.2420605719089508,293.2825927734375,297.1499938964844,293.1499938964844,0.0011705083306878,-444.5512390136719,292.74755859375,0.5369088649749756,0.050000000745058,0.2293280214071273,291.1377258300781,291.1499938964844,269.88336181640625,267.8562927246094,284.1065368652344,293.3214111328125,291.1376647949219,1.0,0.1961493343114853,0.819338858127594,0.819338858127594,1.0,1.0,-0.8447200655937195,0.3323031067848205,0.5124169588088989,0.2022843062877655,0.0,0.0,0.2627984881401062,30.575937271118164,25.0,-0.590971052646637,-5985.94921875,78.14579772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.1335900872945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851131469011306,0.1851174980401992,-4.362602339824662e-06,0.0,0.0001355769491055,0.0,0.0,7.550652980804443,0.0,0.0,0.0,0.2840359210968017,4.0,0.0,1.0
402000,293.1222839355469,297.1499938964844,293.1499938964844,0.023007558658719,-934.9483642578124,304.1477355957031,0.5959935188293457,0.0651759281754493,0.0594117902219295,294.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5369088649749756,0.050000000745058,0.0483450330793857,293.0511474609375,297.1499938964844,293.1499938964844,0.1126153394579887,-1961.5179443359373,304.13818359375,0.8302352428436279,0.1782362461090088,0.1247375980019569,293.15789794921875,297.1499938964844,293.1499938964844,0.1769482195377349,-3810.100830078125,304.1506652832031,0.939946711063385,0.2549386918544769,0.2420605719089508,293.2825927734375,297.1499938964844,293.1499938964844,0.0011705083306878,-444.5512390136719,292.74755859375,0.5369088649749756,0.050000000745058,0.2293280214071273,291.1377258300781,291.1499938964844,269.88336181640625,267.8562927246094,284.1065368652344,293.3214111328125,291.1376647949219,1.0,0.1961493343114853,0.819338858127594,0.819338858127594,1.0,1.0,-0.8447200655937195,0.3323031067848205,0.5124169588088989,0.2022843062877655,0.0,0.0,0.2627984881401062,30.575937271118164,25.0,-0.590971052646637,-5985.94921875,78.14579772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.1335900872945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851131469011306,0.1851174980401992,-4.362602339824662e-06,0.0,0.0001355769491055,0.0,0.0,7.550652980804443,0.0,0.0,0.0,0.2840359210968017,4.0,0.0,1.0
402060,293.1229248046875,297.1499938964844,293.1499938964844,0.0234158746898174,-943.0104370117188,304.1478271484375,0.5994699001312256,0.0657453760504722,0.0599205493927001,294.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5383991003036499,0.050000000745058,0.0483322851359844,293.04864501953125,297.1499938964844,293.1499938964844,0.1149911135435104,-1994.7197265625,304.1381530761719,0.8363983631134033,0.181253895163536,0.1268423050642013,293.1577453613281,297.1499938964844,293.1499938964844,0.1768061369657516,-3807.6689453125,304.15069580078125,0.942208468914032,0.2547717690467834,0.24189293384552,293.28192138671875,297.1499938964844,293.1499938964844,0.0011379772331565,-432.2068481445313,292.702880859375,0.5383991003036499,0.050000000745058,0.2292675524950027,291.1370849609375,291.1499938964844,269.8930358886719,267.8621826171875,284.0948486328125,293.3275756835937,291.136962890625,1.0,0.1958936750888824,0.819381833076477,0.819381833076477,1.0,1.0,-0.8475674986839294,0.3341310918331146,0.5134363770484924,0.2014951854944229,0.0,0.0,0.2645635604858398,30.256383895874023,25.0,-0.9831826090812684,-6014.97509765625,78.18035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1342720985412597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18635194003582,0.1863563060760498,-4.365139375295257e-06,0.0,0.0001362691109534,0.0,0.0,7.608580112457275,0.0,0.0,0.0,0.2842659056186676,4.0,0.0,1.0
402120,293.1229248046875,297.1499938964844,293.1499938964844,0.0234158746898174,-943.0104370117188,304.1478271484375,0.5994699001312256,0.0657453760504722,0.0599205493927001,294.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5383991003036499,0.050000000745058,0.0483322851359844,293.04864501953125,297.1499938964844,293.1499938964844,0.1149911135435104,-1994.7197265625,304.1381530761719,0.8363983631134033,0.181253895163536,0.1268423050642013,293.1577453613281,297.1499938964844,293.1499938964844,0.1768061369657516,-3807.6689453125,304.15069580078125,0.942208468914032,0.2547717690467834,0.24189293384552,293.28192138671875,297.1499938964844,293.1499938964844,0.0011379772331565,-432.2068481445313,292.702880859375,0.5383991003036499,0.050000000745058,0.2292675524950027,291.1370849609375,291.1499938964844,269.8930358886719,267.8621826171875,284.0948486328125,293.3275756835937,291.136962890625,1.0,0.1958936750888824,0.819381833076477,0.819381833076477,1.0,1.0,-0.8475674986839294,0.3341310918331146,0.5134363770484924,0.2014951854944229,0.0,0.0,0.2645635604858398,30.256383895874023,25.0,-0.9831826090812684,-6014.97509765625,78.18035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1342720985412597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18635194003582,0.1863563060760498,-4.365139375295257e-06,0.0,0.0001362691109534,0.0,0.0,7.608580112457275,0.0,0.0,0.0,0.2842659056186676,4.0,0.0,1.0
402180,293.12371826171875,297.1499938964844,293.1499938964844,0.0237992182374,-950.5047607421876,304.1479187011719,0.6026679873466492,0.0662683397531509,0.0603910461068153,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5398086309432983,0.050000000745058,0.0483204610645771,293.0467224121094,297.1499938964844,293.1499938964844,0.1173405721783638,-2027.4091796875,304.13818359375,0.8424067497253418,0.184212177991867,0.1289093494415283,293.1576538085937,297.1499938964844,293.1499938964844,0.1766611635684967,-3805.19482421875,304.15069580078125,0.9442952871322632,0.2545907199382782,0.2417142987251281,293.28143310546875,297.1499938964844,293.1499938964844,0.0011052502086386,-419.7944030761719,292.6575012207031,0.5398086309432983,0.050000000745058,0.2292114645242691,291.135986328125,291.1499938964844,269.8999938964844,267.8658142089844,284.0788879394531,293.3350524902344,291.13580322265625,1.0,0.1956525444984436,0.8194247484207153,0.8194247484207153,1.0,1.0,-0.8503168225288391,0.3360717892646789,0.5142450332641602,0.2002968788146972,0.0,0.0,0.2665028572082519,29.951152801513672,25.0,-1.5637776851654053,-6046.57177734375,78.21784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1349707692861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877094060182571,0.1877137869596481,-4.367887413536664e-06,0.0,0.0001369781675748,0.0,0.0,7.672139644622803,0.0,0.0,0.0,0.2845179736614227,4.0,0.0,1.0
402240,293.12371826171875,297.1499938964844,293.1499938964844,0.0237992182374,-950.5047607421876,304.1479187011719,0.6026679873466492,0.0662683397531509,0.0603910461068153,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5398086309432983,0.050000000745058,0.0483204610645771,293.0467224121094,297.1499938964844,293.1499938964844,0.1173405721783638,-2027.4091796875,304.13818359375,0.8424067497253418,0.184212177991867,0.1289093494415283,293.1576538085937,297.1499938964844,293.1499938964844,0.1766611635684967,-3805.19482421875,304.15069580078125,0.9442952871322632,0.2545907199382782,0.2417142987251281,293.28143310546875,297.1499938964844,293.1499938964844,0.0011052502086386,-419.7944030761719,292.6575012207031,0.5398086309432983,0.050000000745058,0.2292114645242691,291.135986328125,291.1499938964844,269.8999938964844,267.8658142089844,284.0788879394531,293.3350524902344,291.13580322265625,1.0,0.1956525444984436,0.8194247484207153,0.8194247484207153,1.0,1.0,-0.8503168225288391,0.3360717892646789,0.5142450332641602,0.2002968788146972,0.0,0.0,0.2665028572082519,29.951152801513672,25.0,-1.5637776851654053,-6046.57177734375,78.21784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1349707692861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877094060182571,0.1877137869596481,-4.367887413536664e-06,0.0,0.0001369781675748,0.0,0.0,7.672139644622803,0.0,0.0,0.0,0.2845179736614227,4.0,0.0,1.0
402300,293.12420654296875,297.1499938964844,293.1499938964844,0.0239777825772762,-953.9716796875,304.14794921875,0.6041433215141296,0.0665076151490211,0.0606077574193477,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5404761433601379,0.050000000745058,0.0483149364590644,293.0459899902344,297.1499938964844,293.1499938964844,0.1184994652867317,-2043.4801025390625,304.13824462890625,0.845339834690094,0.1856616586446762,0.1299237012863159,293.1576538085937,297.1499938964844,293.1499938964844,0.1765852570533752,-3803.900390625,304.15069580078125,0.9452596306800842,0.2544924318790436,0.2416187226772308,293.2812805175781,297.1499938964844,293.1499938964844,0.0010887765092775,-413.548095703125,292.634521484375,0.5404761433601379,0.050000000745058,0.2291852533817291,291.13531494140625,291.1499938964844,269.9024658203125,267.8667907714844,284.0693359375,293.3394470214844,291.1351013183594,1.0,0.1955374777317047,0.8194462060928345,0.8194462060928345,1.0,1.0,-0.8516414165496826,0.3370807468891144,0.5145606398582458,0.1995353102684021,0.0,0.0,0.2675559222698211,29.804731369018555,25.0,-1.7816507816314695,-6063.5126953125,78.23660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,305.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1353292912244796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188449740409851,0.1884541064500808,-4.369381713331677e-06,0.0,0.0001373420236632,0.0,0.0,7.706855773925781,0.0,0.0,0.0,0.2846555411815643,4.0,0.0,1.0
402360,293.1247253417969,297.1499938964844,293.1499938964844,0.024146344512701,-957.230224609375,304.14801025390625,0.6055340766906738,0.0667312890291214,0.060811098664999,294.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.541118323802948,0.050000000745058,0.0483096651732921,293.0454406738281,297.1499938964844,293.1499938964844,0.1196452528238296,-2059.334228515625,304.1382751464844,0.8482228517532349,0.1870895773172378,0.1309238523244857,293.15771484375,297.1499938964844,293.1499938964844,0.1765051186084747,-3802.53173828125,304.1507263183594,0.9461697340011596,0.2543881833553314,0.2415180951356887,293.2811889648437,297.1499938964844,293.1499938964844,0.0010722090955823,-407.26611328125,292.6113586425781,0.541118323802948,0.050000000745058,0.2291602492332458,291.13458251953125,291.1499938964844,269.9042358398437,267.8671875,284.058837890625,293.3442687988281,291.1343994140625,1.0,0.1954257637262344,0.8194589018821716,0.8194589018821716,1.0,1.0,-0.8529285788536072,0.3381090462207794,0.5148195028305054,0.1986737549304962,0.0,0.0,0.2686585187911987,29.66250228881836,25.0,-1.890379548072815,-6081.14208984375,78.2547836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,305.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1356953531503677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892306059598922,0.189234972000122,-4.370963779365411e-06,0.0,0.000137713534059,0.0,0.0,7.743530750274658,0.0,0.0,0.0,0.2848009467124939,4.0,0.0,1.0
402420,293.1259155273437,297.1499938964844,293.1499938964844,0.0244506075978279,-963.0762329101562,304.1481628417969,0.6080577373504639,0.067129798233509,0.0611753836274147,294.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5423249006271362,0.050000000745058,0.0482998825609684,293.0447998046875,297.1499938964844,293.1499938964844,0.1218893676996231,-2090.283203125,304.1384582519531,0.8538236021995544,0.1898720115423202,0.1328758895397186,293.1578674316406,297.1499938964844,293.1499938964844,0.1763281226158142,-3799.50146484375,304.1507873535156,0.9478240609169006,0.2541595697402954,0.2412994801998138,293.2811889648437,297.1499938964844,293.1499938964844,0.0010387515649199,-394.5772705078125,292.5646057128906,0.5423249006271362,0.050000000745058,0.2291138470172882,291.1332397460937,291.1499938964844,269.9056091308594,267.8661804199219,284.03546142578125,293.3550720214844,291.133056640625,1.0,0.1952119022607803,0.8194842338562012,0.8194842338562012,1.0,1.0,-0.8553783893585205,0.3402033448219299,0.5151750445365906,0.1966897398233413,0.0,0.0,0.2709898054599762,29.391082763671875,25.0,-1.838583707809448,-6118.078125,78.28800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1364544332027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909006685018539,0.1909050494432449,-4.374388026917586e-06,0.0,0.0001384839124511,0.0,0.0,7.822196960449219,0.0,0.0,0.0,0.2851132154464721,4.0,0.0,1.0
