time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402480,293.1259155273437,297.1499938964844,293.1499938964844,0.0244506075978279,-963.0762329101562,304.1481628417969,0.6080577373504639,0.067129798233509,0.0611753836274147,294.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5423249006271362,0.050000000745058,0.0482998825609684,293.0447998046875,297.1499938964844,293.1499938964844,0.1218893676996231,-2090.283203125,304.1384582519531,0.8538236021995544,0.1898720115423202,0.1328758895397186,293.1578674316406,297.1499938964844,293.1499938964844,0.1763281226158142,-3799.50146484375,304.1507873535156,0.9478240609169006,0.2541595697402954,0.2412994801998138,293.2811889648437,297.1499938964844,293.1499938964844,0.0010387515649199,-394.5772705078125,292.5646057128906,0.5423249006271362,0.050000000745058,0.2291138470172882,291.1332397460937,291.1499938964844,269.9056091308594,267.8661804199219,284.03546142578125,293.3550720214844,291.133056640625,1.0,0.1952119022607803,0.8194842338562012,0.8194842338562012,1.0,1.0,-0.8553783893585205,0.3402033448219299,0.5151750445365906,0.1966897398233413,0.0,0.0,0.2709898054599762,29.391082763671875,25.0,-1.838583707809448,-6118.078125,78.28800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1364544332027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909006685018539,0.1909050494432449,-4.374388026917586e-06,0.0,0.0001384839124511,0.0,0.0,7.822196960449219,0.0,0.0,0.0,0.2851132154464721,4.0,0.0,1.0
402540,293.1272888183594,297.1499938964844,293.1499938964844,0.0247078351676464,-967.9811401367188,304.1483459472656,0.6102409362792969,0.0674622356891632,0.0614810511469841,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5434285998344421,0.050000000745058,0.0482910647988319,293.0447692871094,297.1499938964844,293.1499938964844,0.1240570172667503,-2120.04736328125,304.1387023925781,0.8591797351837158,0.1925457268953323,0.134754404425621,293.1581726074219,297.1499938964844,293.1499938964844,0.1761236637830734,-3795.98779296875,304.1508483886719,0.949258267879486,0.2539021372795105,0.2410550564527511,293.2814636230469,297.1499938964844,293.1499938964844,0.0010047516552731,-381.6770935058594,292.517333984375,0.5434285998344421,0.050000000745058,0.229072019457817,291.13214111328125,291.1499938964844,269.9040832519531,267.8627624511719,284.0097045898437,293.36737060546875,291.1320495605469,1.0,0.1950102597475052,0.8195096254348755,0.8195096254348755,1.0,1.0,-0.8576453328132629,0.3423016965389251,0.5153436064720154,0.1944492757320404,0.0,0.0,0.2734468579292297,29.13776206970215,25.0,-1.4341522455215454,-6156.56640625,78.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.1372549384832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926904171705246,0.1926947832107544,-4.37812468589982e-06,0.0,0.0001392963167745,0.0,0.0,7.906863212585449,0.0,0.0,0.0,0.2854500710964203,4.0,0.0,1.0
402600,293.1272888183594,297.1499938964844,293.1499938964844,0.0247078351676464,-967.9811401367188,304.1483459472656,0.6102409362792969,0.0674622356891632,0.0614810511469841,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5434285998344421,0.050000000745058,0.0482910647988319,293.0447692871094,297.1499938964844,293.1499938964844,0.1240570172667503,-2120.04736328125,304.1387023925781,0.8591797351837158,0.1925457268953323,0.134754404425621,293.1581726074219,297.1499938964844,293.1499938964844,0.1761236637830734,-3795.98779296875,304.1508483886719,0.949258267879486,0.2539021372795105,0.2410550564527511,293.2814636230469,297.1499938964844,293.1499938964844,0.0010047516552731,-381.6770935058594,292.517333984375,0.5434285998344421,0.050000000745058,0.229072019457817,291.13214111328125,291.1499938964844,269.9040832519531,267.8627624511719,284.0097045898437,293.36737060546875,291.1320495605469,1.0,0.1950102597475052,0.8195096254348755,0.8195096254348755,1.0,1.0,-0.8576453328132629,0.3423016965389251,0.5153436064720154,0.1944492757320404,0.0,0.0,0.2734468579292297,29.13776206970215,25.0,-1.4341522455215454,-6156.56640625,78.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.1372549384832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926904171705246,0.1926947832107544,-4.37812468589982e-06,0.0,0.0001392963167745,0.0,0.0,7.906863212585449,0.0,0.0,0.0,0.2854500710964203,4.0,0.0,1.0
402660,293.1287841796875,297.1499938964844,293.1499938964844,0.0249181073158979,-971.9616088867188,304.1485595703125,0.6121072173118591,0.0677332282066345,0.0617302693426609,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.544439435005188,0.050000000745058,0.0482830926775932,293.04522705078125,297.1499938964844,293.1499938964844,0.1261425912380218,-2148.5634765625,304.13897705078125,0.864291250705719,0.1951143741607666,0.1365579664707183,293.1585388183594,297.1499938964844,293.1499938964844,0.1758878678083419,-3791.919921875,304.1509704589844,0.950492262840271,0.2536168098449707,0.2407844066619873,293.2820129394531,297.1499938964844,293.1499938964844,0.0009701792150735,-368.551513671875,292.4696960449219,0.544439435005188,0.050000000745058,0.2290342152118683,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.982666015625,293.3804626464844,291.13153076171875,1.0,0.1948202699422836,0.8195188641548157,0.8195188641548157,1.0,1.0,-0.8597288727760315,0.3443499207496643,0.5153789520263672,0.1920823156833648,0.0,0.0,0.2759520411491394,28.90227508544922,25.0,-0.7700280547142029,-6195.61376953125,78.33589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,305.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.1381001025438308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945501267910003,0.1945545077323913,-4.382095994515112e-06,0.0,0.0001401540503138,0.0,0.0,7.995266437530518,0.0,0.0,0.0,0.2858027517795563,4.0,0.0,1.0
402720,293.1287841796875,297.1499938964844,293.1499938964844,0.0249181073158979,-971.9616088867188,304.1485595703125,0.6121072173118591,0.0677332282066345,0.0617302693426609,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.544439435005188,0.050000000745058,0.0482830926775932,293.04522705078125,297.1499938964844,293.1499938964844,0.1261425912380218,-2148.5634765625,304.13897705078125,0.864291250705719,0.1951143741607666,0.1365579664707183,293.1585388183594,297.1499938964844,293.1499938964844,0.1758878678083419,-3791.919921875,304.1509704589844,0.950492262840271,0.2536168098449707,0.2407844066619873,293.2820129394531,297.1499938964844,293.1499938964844,0.0009701792150735,-368.551513671875,292.4696960449219,0.544439435005188,0.050000000745058,0.2290342152118683,291.1315612792969,291.1499938964844,269.8995666503906,267.8568725585937,283.982666015625,293.3804626464844,291.13153076171875,1.0,0.1948202699422836,0.8195188641548157,0.8195188641548157,1.0,1.0,-0.8597288727760315,0.3443499207496643,0.5153789520263672,0.1920823156833648,0.0,0.0,0.2759520411491394,28.90227508544922,25.0,-0.7700280547142029,-6195.61376953125,78.33589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,305.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5078125,18000.0,0.0,0.0,0.1381001025438308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945501267910003,0.1945545077323913,-4.382095994515112e-06,0.0,0.0001401540503138,0.0,0.0,7.995266437530518,0.0,0.0,0.0,0.2858027517795563,4.0,0.0,1.0
402780,293.1303405761719,297.1499938964844,293.1499938964844,0.0250904075801372,-975.20166015625,304.14874267578125,0.6137139797210693,0.0679573491215705,0.0619348138570785,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5453819036483765,0.050000000745058,0.0482757501304149,293.0461120605469,297.1499938964844,293.1499938964844,0.1281555294990539,-2175.978271484375,304.1393127441406,0.8692010045051575,0.1975905895233154,0.1382963210344314,293.15899658203125,297.1499938964844,293.1499938964844,0.1756254136562347,-3787.3828125,304.1510925292969,0.9515767097473145,0.2533105313777923,0.2404929548501968,293.2827453613281,297.1499938964844,293.1499938964844,0.000935022777412,-355.1971130371094,292.42169189453125,0.5453819036483765,0.050000000745058,0.228999376296997,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9552307128906,293.39361572265625,291.1315002441406,1.0,0.1946408450603485,0.8195281624794006,0.8195281624794006,1.0,1.0,-0.8616598844528198,0.3463080525398254,0.5153517723083496,0.1897326111793518,0.0,0.0,0.278432697057724,28.68211555480957,25.0,-0.0879382938146591,-6234.330078125,78.35195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,305.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1389845758676529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964219510555267,0.1964263319969177,-4.386176897241967e-06,0.0,0.0001410516706528,0.0,0.0,8.084677696228027,0.0,0.0,0.0,0.2861604690551758,4.0,0.0,1.0
402840,293.1303405761719,297.1499938964844,293.1499938964844,0.0250904075801372,-975.20166015625,304.14874267578125,0.6137139797210693,0.0679573491215705,0.0619348138570785,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5453819036483765,0.050000000745058,0.0482757501304149,293.0461120605469,297.1499938964844,293.1499938964844,0.1281555294990539,-2175.978271484375,304.1393127441406,0.8692010045051575,0.1975905895233154,0.1382963210344314,293.15899658203125,297.1499938964844,293.1499938964844,0.1756254136562347,-3787.3828125,304.1510925292969,0.9515767097473145,0.2533105313777923,0.2404929548501968,293.2827453613281,297.1499938964844,293.1499938964844,0.000935022777412,-355.1971130371094,292.42169189453125,0.5453819036483765,0.050000000745058,0.228999376296997,291.1314697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9552307128906,293.39361572265625,291.1315002441406,1.0,0.1946408450603485,0.8195281624794006,0.8195281624794006,1.0,1.0,-0.8616598844528198,0.3463080525398254,0.5153517723083496,0.1897326111793518,0.0,0.0,0.278432697057724,28.68211555480957,25.0,-0.0879382938146591,-6234.330078125,78.35195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,305.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.1389845758676529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964219510555267,0.1964263319969177,-4.386176897241967e-06,0.0,0.0001410516706528,0.0,0.0,8.084677696228027,0.0,0.0,0.0,0.2861604690551758,4.0,0.0,1.0
402900,293.131103515625,297.1499938964844,293.1499938964844,0.0251647159457206,-976.5921020507812,304.1488342285156,0.6144396066665649,0.068055510520935,0.062023390084505,294.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5458321571350098,0.050000000745058,0.0482722744345665,293.04669189453125,297.1499938964844,293.1499938964844,0.1291333436965942,-2189.25732421875,304.13946533203125,0.8715815544128418,0.1987920701503753,0.1391400694847107,293.1592102050781,297.1499938964844,293.1499938964844,0.1754857450723648,-3784.9658203125,304.151123046875,0.9520734548568726,0.2531515657901764,0.2403411418199539,293.283203125,297.1499938964844,293.1499938964844,0.0009172694990411,-348.4510498046875,292.3975830078125,0.5458321571350098,0.050000000745058,0.2289828807115554,291.131591796875,291.1499938964844,269.88702392578125,267.8432312011719,283.9416198730469,293.3999938964844,291.13165283203125,1.0,0.1945551186800003,0.8195327520370483,0.8195327520370483,1.0,1.0,-0.8625724911689758,0.3472396433353424,0.515332818031311,0.1886044144630432,0.0,0.0,0.2796452343463897,28.577545166015625,25.0,0.2399657070636749,-6253.34765625,78.3586654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,305.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1394396424293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973480731248855,0.1973524689674377,-4.388226443552412e-06,0.0,0.0001415135047864,0.0,0.0,8.129076957702637,0.0,0.0,0.0,0.2863384187221527,4.0,0.0,1.0
402960,293.1318359375,297.1499938964844,293.1499938964844,0.0252335369586944,-977.8759765625,304.14892578125,0.6151297688484192,0.0681476965546608,0.0621057748794555,294.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5462730526924133,0.050000000745058,0.0482688844203949,293.04736328125,297.1499938964844,293.1499938964844,0.130092516541481,-2202.259521484375,304.1396179199219,0.8739186525344849,0.1999695152044296,0.1399673968553543,293.1594543457031,297.1499938964844,293.1499938964844,0.1753420084714889,-3782.47705078125,304.15118408203125,0.952549934387207,0.2529905438423157,0.2401869148015976,293.2836608886719,297.1499938964844,293.1499938964844,0.0008993946248665,-341.657470703125,292.3734130859375,0.5462730526924133,0.050000000745058,0.2289668023586273,291.1318664550781,291.1499938964844,269.8812561035156,267.8373718261719,283.9283142089844,293.4061889648437,291.1319580078125,1.0,0.1944718211889267,0.8195289969444275,0.8195289969444275,1.0,1.0,-0.8634556531906128,0.3481332659721374,0.5153223872184753,0.1875292062759399,0.0,0.0,0.2808292508125305,28.476152420043945,25.0,0.5651796460151672,-6272.0302734375,78.36479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1399006098508834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982599198818206,0.1982643008232116,-4.390263711684384e-06,0.0,0.000141981334309,0.0,0.0,8.172895431518555,0.0,0.0,0.0,0.2865142524242401,4.0,0.0,1.0
403020,293.1332397460937,297.1499938964844,293.1499938964844,0.0253606792539358,-980.2379150390624,304.1490783691406,0.6164406538009644,0.0683222338557243,0.0622591525316238,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5471365451812744,0.050000000745058,0.0482622981071472,293.0489501953125,297.1499938964844,293.1499938964844,0.131952702999115,-2227.4072265625,304.1399841308594,0.8784687519073486,0.2022492885589599,0.1415710598230362,293.15985107421875,297.1499938964844,293.1499938964844,0.1750464141368866,-3777.356201171875,304.1512756347656,0.9534644484519958,0.2526670694351196,0.2398755848407745,293.2846374511719,297.1499938964844,293.1499938964844,0.000863412162289,-327.9783020019531,292.3250427246094,0.5471365451812744,0.050000000745058,0.228935569524765,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.9028015136719,293.4178161621094,291.1328430175781,1.0,0.1943120658397674,0.8195215463638306,0.8195215463638306,1.0,1.0,-0.8651450276374817,0.3497936725616455,0.5153512954711914,0.1855909824371338,0.0,0.0,0.283085435628891,28.281980514526367,25.0,1.1964248418807983,-6308.1142578125,78.37596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.3921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.1408323645591735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000191956758499,0.2000235766172409,-4.394250936456956e-06,0.0,0.0001429269468644,0.0,0.0,8.25773811340332,0.0,0.0,0.0,0.2868553698062897,4.0,0.0,1.0
403080,293.1332397460937,297.1499938964844,293.1499938964844,0.0253606792539358,-980.2379150390624,304.1490783691406,0.6164406538009644,0.0683222338557243,0.0622591525316238,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5471365451812744,0.050000000745058,0.0482622981071472,293.0489501953125,297.1499938964844,293.1499938964844,0.131952702999115,-2227.4072265625,304.1399841308594,0.8784687519073486,0.2022492885589599,0.1415710598230362,293.15985107421875,297.1499938964844,293.1499938964844,0.1750464141368866,-3777.356201171875,304.1512756347656,0.9534644484519958,0.2526670694351196,0.2398755848407745,293.2846374511719,297.1499938964844,293.1499938964844,0.000863412162289,-327.9783020019531,292.3250427246094,0.5471365451812744,0.050000000745058,0.228935569524765,291.1326599121094,291.1499938964844,269.8672790527344,267.8236694335937,283.9028015136719,293.4178161621094,291.1328430175781,1.0,0.1943120658397674,0.8195215463638306,0.8195215463638306,1.0,1.0,-0.8651450276374817,0.3497936725616455,0.5153512954711914,0.1855909824371338,0.0,0.0,0.283085435628891,28.281980514526367,25.0,1.1964248418807983,-6308.1142578125,78.37596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,305.3921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.1408323645591735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000191956758499,0.2000235766172409,-4.394250936456956e-06,0.0,0.0001429269468644,0.0,0.0,8.25773811340332,0.0,0.0,0.0,0.2868553698062897,4.0,0.0,1.0
403140,293.13446044921875,297.1499938964844,293.1499938964844,0.0254836268723011,-982.5106811523438,304.149169921875,0.617713451385498,0.0684971511363983,0.0624090693891048,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5479888916015625,0.050000000745058,0.0482558570802211,293.05084228515625,297.1499938964844,293.1499938964844,0.1337273120880127,-2251.313720703125,304.1403503417969,0.8828534483909607,0.2044207602739334,0.1431002169847488,293.1601867675781,297.1499938964844,293.1499938964844,0.1747470796108245,-3772.16796875,304.1513671875,0.9543600678443908,0.252350240945816,0.2395680397748947,293.2856140136719,297.1499938964844,293.1499938964844,0.0008271841797977,-314.201904296875,292.2767028808594,0.5479888916015625,0.050000000745058,0.2289050072431564,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.8794250488281,293.4280090332031,291.1341247558594,1.0,0.1941612362861633,0.8195140361785889,0.8195140361785889,1.0,1.0,-0.8667464256286621,0.3512608408927917,0.5154855847358704,0.184017613530159,0.0,0.0,0.2851458787918091,28.09828186035156,25.0,1.7649837732315063,-6341.99365234375,78.38679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1417629420757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201653242111206,0.2016576379537582,-4.3980339796689805e-06,0.0,0.0001438713661627,0.0,0.0,8.336921691894531,0.0,0.0,0.0,0.2871745228767395,4.0,0.0,1.0
403200,293.13446044921875,297.1499938964844,293.1499938964844,0.0254836268723011,-982.5106811523438,304.149169921875,0.617713451385498,0.0684971511363983,0.0624090693891048,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5479888916015625,0.050000000745058,0.0482558570802211,293.05084228515625,297.1499938964844,293.1499938964844,0.1337273120880127,-2251.313720703125,304.1403503417969,0.8828534483909607,0.2044207602739334,0.1431002169847488,293.1601867675781,297.1499938964844,293.1499938964844,0.1747470796108245,-3772.16796875,304.1513671875,0.9543600678443908,0.252350240945816,0.2395680397748947,293.2856140136719,297.1499938964844,293.1499938964844,0.0008271841797977,-314.201904296875,292.2767028808594,0.5479888916015625,0.050000000745058,0.2289050072431564,291.1339111328125,291.1499938964844,269.8500061035156,267.80718994140625,283.8794250488281,293.4280090332031,291.1341247558594,1.0,0.1941612362861633,0.8195140361785889,0.8195140361785889,1.0,1.0,-0.8667464256286621,0.3512608408927917,0.5154855847358704,0.184017613530159,0.0,0.0,0.2851458787918091,28.09828186035156,25.0,1.7649837732315063,-6341.99365234375,78.38679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1417629420757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201653242111206,0.2016576379537582,-4.3980339796689805e-06,0.0,0.0001438713661627,0.0,0.0,8.336921691894531,0.0,0.0,0.0,0.2871745228767395,4.0,0.0,1.0
403260,293.1354675292969,297.1499938964844,293.1499938964844,0.0256153438240289,-984.9391479492188,304.14923095703125,0.6190047264099121,0.0686884522438049,0.0625702142715454,294.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5488371849060059,0.050000000745058,0.0482495091855526,293.0530700683594,297.1499938964844,293.1499938964844,0.1354151964187622,-2273.977294921875,304.1407470703125,0.8870741724967957,0.2064808309078216,0.1445528268814087,293.160400390625,297.1499938964844,293.1499938964844,0.1744559407234192,-3767.123779296875,304.1513977050781,0.9552625417709352,0.2520508766174316,0.2392743676900863,293.2865295410156,297.1499938964844,293.1499938964844,0.0007908597472123,-300.3876647949219,292.2284545898437,0.5488371849060059,0.050000000745058,0.2288748919963836,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8576354980469,293.4365539550781,291.1356201171875,1.0,0.1940187662839889,0.8195073008537292,0.8195073008537292,1.0,1.0,-0.8682867288589478,0.3525635004043579,0.5157232284545898,0.1827742010354995,0.0,0.0,0.2869907915592193,27.923070907592773,25.0,2.000676155090332,-6373.5751953125,78.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1426734030246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031340897083282,0.2031385004520416,-4.401525075081736e-06,0.0,0.000144795369124,0.0,0.0,8.408994674682617,0.0,0.0,0.0,0.2874658107757568,4.0,0.0,1.0
403320,293.1354675292969,297.1499938964844,293.1499938964844,0.0256153438240289,-984.9391479492188,304.14923095703125,0.6190047264099121,0.0686884522438049,0.0625702142715454,294.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5488371849060059,0.050000000745058,0.0482495091855526,293.0530700683594,297.1499938964844,293.1499938964844,0.1354151964187622,-2273.977294921875,304.1407470703125,0.8870741724967957,0.2064808309078216,0.1445528268814087,293.160400390625,297.1499938964844,293.1499938964844,0.1744559407234192,-3767.123779296875,304.1513977050781,0.9552625417709352,0.2520508766174316,0.2392743676900863,293.2865295410156,297.1499938964844,293.1499938964844,0.0007908597472123,-300.3876647949219,292.2284545898437,0.5488371849060059,0.050000000745058,0.2288748919963836,291.1354064941406,291.1499938964844,269.829345703125,267.7890014648437,283.8576354980469,293.4365539550781,291.1356201171875,1.0,0.1940187662839889,0.8195073008537292,0.8195073008537292,1.0,1.0,-0.8682867288589478,0.3525635004043579,0.5157232284545898,0.1827742010354995,0.0,0.0,0.2869907915592193,27.923070907592773,25.0,2.000676155090332,-6373.5751953125,78.39913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,305.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1426734030246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031340897083282,0.2031385004520416,-4.401525075081736e-06,0.0,0.000144795369124,0.0,0.0,8.408994674682617,0.0,0.0,0.0,0.2874658107757568,4.0,0.0,1.0
403380,293.1361999511719,297.1499938964844,293.1499938964844,0.0257665533572435,-987.7291870117188,304.14923095703125,0.6203438639640808,0.0689048171043396,0.0627528205513954,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5496768355369568,0.050000000745058,0.0482432805001735,293.0556335449219,297.1499938964844,293.1499938964844,0.1370145678520202,-2295.392822265625,304.14117431640625,0.8911070227622986,0.2084198594093322,0.1459220200777053,293.1604309082031,297.1499938964844,293.1499938964844,0.1741901636123657,-3762.53271484375,304.1513671875,0.9561776518821716,0.2517772018909454,0.2390035539865493,293.2873229980469,297.1499938964844,293.1499938964844,0.0007545577245764,-286.5873718261719,292.1799011230469,0.5496768355369568,0.050000000745058,0.2288453578948974,291.1365661621094,291.1499938964844,269.8054504394531,267.7702331542969,283.8364562988281,293.4437866210937,291.1366882324219,1.0,0.1938845515251159,0.8195005655288696,0.8195005655288696,1.0,1.0,-0.8697810173034668,0.3537479937076568,0.5160330533981323,0.1817651242017746,0.0,0.0,0.2886963188648224,27.755355834960938,25.0,1.5412198305130005,-6403.18359375,78.41422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.143545001745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044917047023773,0.2044961005449295,-4.404713308758801e-06,0.0,0.000145679936395,0.0,0.0,8.475214004516602,0.0,0.0,0.0,0.2877335846424103,4.0,0.0,1.0
403440,293.1361999511719,297.1499938964844,293.1499938964844,0.0257665533572435,-987.7291870117188,304.14923095703125,0.6203438639640808,0.0689048171043396,0.0627528205513954,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5496768355369568,0.050000000745058,0.0482432805001735,293.0556335449219,297.1499938964844,293.1499938964844,0.1370145678520202,-2295.392822265625,304.14117431640625,0.8911070227622986,0.2084198594093322,0.1459220200777053,293.1604309082031,297.1499938964844,293.1499938964844,0.1741901636123657,-3762.53271484375,304.1513671875,0.9561776518821716,0.2517772018909454,0.2390035539865493,293.2873229980469,297.1499938964844,293.1499938964844,0.0007545577245764,-286.5873718261719,292.1799011230469,0.5496768355369568,0.050000000745058,0.2288453578948974,291.1365661621094,291.1499938964844,269.8054504394531,267.7702331542969,283.8364562988281,293.4437866210937,291.1366882324219,1.0,0.1938845515251159,0.8195005655288696,0.8195005655288696,1.0,1.0,-0.8697810173034668,0.3537479937076568,0.5160330533981323,0.1817651242017746,0.0,0.0,0.2886963188648224,27.755355834960938,25.0,1.5412198305130005,-6403.18359375,78.41422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.143545001745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044917047023773,0.2044961005449295,-4.404713308758801e-06,0.0,0.000145679936395,0.0,0.0,8.475214004516602,0.0,0.0,0.0,0.2877335846424103,4.0,0.0,1.0
403500,293.1365051269531,297.1499938964844,293.1499938964844,0.0258503444492816,-989.274169921875,304.14923095703125,0.6210352778434753,0.0690232366323471,0.0628532618284225,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5500937104225159,0.050000000745058,0.0482402108609676,293.0570068359375,297.1499938964844,293.1499938964844,0.1377782821655273,-2305.597412109375,304.1413879394531,0.8930488228797913,0.209341824054718,0.1465734988451004,293.160400390625,297.1499938964844,293.1499938964844,0.1740677952766418,-3760.422607421875,304.1513366699219,0.956642746925354,0.2516515254974365,0.2388784140348434,293.2876892089844,297.1499938964844,293.1499938964844,0.0007364494958892,-279.7048645019531,292.15557861328125,0.5500937104225159,0.050000000745058,0.2288307845592498,291.13702392578125,291.1499938964844,269.7923583984375,267.7606506347656,283.8262023925781,293.4470520019531,291.1371765136719,1.0,0.193820521235466,0.8194972276687622,0.8194972276687622,1.0,1.0,-0.8705120086669922,0.3542968928813934,0.5162151455879211,0.1813477873802185,0.0,0.0,0.2895123660564422,27.67422103881836,25.0,1.5069363117218018,-6418.2548828125,78.4228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,305.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1439617723226547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051453739404678,0.2051497846841812,-4.406235802889569e-06,0.0,0.0001461028878111,0.0,0.0,8.507131576538086,0.0,0.0,0.0,0.2878623902797699,4.0,0.0,1.0
403560,293.13671875,297.1499938964844,293.1499938964844,0.0259388200938701,-990.9010009765624,304.1492004394531,0.621741533279419,0.069148302078247,0.0629596635699272,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5505092144012451,0.050000000745058,0.0482371635735034,293.0584411621094,297.1499938964844,293.1499938964844,0.1385167837142944,-2315.44873046875,304.1416015625,0.8949441313743591,0.2102341204881668,0.1472041755914688,293.16033935546875,297.1499938964844,293.1499938964844,0.1739493310451507,-3758.37744140625,304.1513061523437,0.9571138620376588,0.2515332400798797,0.2387601882219314,293.2879943847656,297.1499938964844,293.1499938964844,0.0007184061105363,-272.845703125,292.13140869140625,0.5505092144012451,0.050000000745058,0.228816345334053,291.1376342773437,291.1499938964844,269.7785339355469,267.7509155273437,283.8161926269531,293.4501647949219,291.1378173828125,1.0,0.1937583833932876,0.8194943070411682,0.8194943070411682,1.0,1.0,-0.8712337017059326,0.3548189699649811,0.5164147615432739,0.180985540151596,0.0,0.0,0.2902753353118896,27.59472846984864,25.0,1.730404019355774,-6433.478515625,78.43226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,305.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1443663388490677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057702541351318,0.2057746648788452,-4.407714641274652e-06,0.0,0.0001465134846512,0.0,0.0,8.53772258758545,0.0,0.0,0.0,0.2879859209060669,4.0,0.0,1.0
403620,293.1369934082031,297.1499938964844,293.1499938964844,0.02613290771842,-994.4564819335938,304.1491394042969,0.6232125163078308,0.0694267600774765,0.0631935894489288,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5513401627540588,0.050000000745058,0.0482311137020587,293.0614929199219,297.1499938964844,293.1499938964844,0.1399226784706115,-2334.16015625,304.1420593261719,0.8986079096794128,0.2119370698928833,0.1484067142009735,293.1600952148437,297.1499938964844,293.1499938964844,0.1737267076969146,-3754.528564453125,304.1512451171875,0.9580828547477722,0.2513226568698883,0.2385460287332534,293.2884826660156,297.1499938964844,293.1499938964844,0.00068238429958,-259.1493835449219,292.0835876464844,0.5513401627540588,0.050000000745058,0.2287876307964325,291.13922119140625,291.1499938964844,269.74884033203125,267.7310791015625,283.7960205078125,293.4545593261719,291.1394348144531,1.0,0.1936394572257995,0.8194884061813354,0.8194884061813354,1.0,1.0,-0.8726588487625122,0.3557889461517334,0.5168699026107788,0.1804232597351074,0.0,0.0,0.2916074097156524,27.43986701965332,25.0,2.088679313659668,-6463.21728515625,78.45381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.145140141248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068827897310257,0.206887200474739,-4.410440396895865e-06,0.0,0.0001472987933084,0.0,0.0,8.59244441986084,0.0,0.0,0.0,0.2882079184055328,4.0,0.0,1.0
403680,293.1369934082031,297.1499938964844,293.1499938964844,0.02613290771842,-994.4564819335938,304.1491394042969,0.6232125163078308,0.0694267600774765,0.0631935894489288,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5513401627540588,0.050000000745058,0.0482311137020587,293.0614929199219,297.1499938964844,293.1499938964844,0.1399226784706115,-2334.16015625,304.1420593261719,0.8986079096794128,0.2119370698928833,0.1484067142009735,293.1600952148437,297.1499938964844,293.1499938964844,0.1737267076969146,-3754.528564453125,304.1512451171875,0.9580828547477722,0.2513226568698883,0.2385460287332534,293.2884826660156,297.1499938964844,293.1499938964844,0.00068238429958,-259.1493835449219,292.0835876464844,0.5513401627540588,0.050000000745058,0.2287876307964325,291.13922119140625,291.1499938964844,269.74884033203125,267.7310791015625,283.7960205078125,293.4545593261719,291.1394348144531,1.0,0.1936394572257995,0.8194884061813354,0.8194884061813354,1.0,1.0,-0.8726588487625122,0.3557889461517334,0.5168699026107788,0.1804232597351074,0.0,0.0,0.2916074097156524,27.43986701965332,25.0,2.088679313659668,-6463.21728515625,78.45381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.145140141248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068827897310257,0.206887200474739,-4.410440396895865e-06,0.0,0.0001472987933084,0.0,0.0,8.59244441986084,0.0,0.0,0.0,0.2882079184055328,4.0,0.0,1.0
403740,293.1368408203125,297.1499938964844,293.1499938964844,0.0263841431587934,-999.057861328125,304.1490173339844,0.6248975396156311,0.0697871521115303,0.0634908527135849,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5522012114524841,0.050000000745058,0.0482248961925506,293.0645446777344,297.1499938964844,293.1499938964844,0.141265794634819,-2352.009033203125,304.1424560546875,0.902177095413208,0.2135608494281768,0.1495467275381088,293.1595764160156,297.1499938964844,293.1499938964844,0.1735588908195495,-3751.652099609375,304.151123046875,0.9591604471206664,0.2511714398860931,0.2383814454078674,293.2886962890625,297.1499938964844,293.1499938964844,0.0006468721549026,-245.6549530029297,292.03582763671875,0.5522012114524841,0.050000000745058,0.2287581413984298,291.1401672363281,291.1499938964844,269.7165832519531,267.71075439453125,283.7740783691406,293.4540405273437,291.1402282714844,1.0,0.1935281008481979,0.8194825649261475,0.8194825649261475,1.0,1.0,-0.8741433024406433,0.3567043542861938,0.5174389481544495,0.1800765991210937,0.0,0.0,0.2928374409675598,27.285564422607425,25.0,1.053478479385376,-6492.2822265625,78.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1458622813224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078666239976883,0.2078710347414016,-4.412805083120475e-06,0.0,0.000148031671415,0.0,0.0,8.64084243774414,0.0,0.0,0.0,0.2884045839309692,4.0,0.0,1.0
403800,293.1368408203125,297.1499938964844,293.1499938964844,0.0263841431587934,-999.057861328125,304.1490173339844,0.6248975396156311,0.0697871521115303,0.0634908527135849,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5522012114524841,0.050000000745058,0.0482248961925506,293.0645446777344,297.1499938964844,293.1499938964844,0.141265794634819,-2352.009033203125,304.1424560546875,0.902177095413208,0.2135608494281768,0.1495467275381088,293.1595764160156,297.1499938964844,293.1499938964844,0.1735588908195495,-3751.652099609375,304.151123046875,0.9591604471206664,0.2511714398860931,0.2383814454078674,293.2886962890625,297.1499938964844,293.1499938964844,0.0006468721549026,-245.6549530029297,292.03582763671875,0.5522012114524841,0.050000000745058,0.2287581413984298,291.1401672363281,291.1499938964844,269.7165832519531,267.71075439453125,283.7740783691406,293.4540405273437,291.1402282714844,1.0,0.1935281008481979,0.8194825649261475,0.8194825649261475,1.0,1.0,-0.8741433024406433,0.3567043542861938,0.5174389481544495,0.1800765991210937,0.0,0.0,0.2928374409675598,27.285564422607425,25.0,1.053478479385376,-6492.2822265625,78.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1458622813224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078666239976883,0.2078710347414016,-4.412805083120475e-06,0.0,0.000148031671415,0.0,0.0,8.64084243774414,0.0,0.0,0.0,0.2884045839309692,4.0,0.0,1.0
403860,293.1363220214844,297.1499938964844,293.1499938964844,0.0267126336693763,-1004.8760375976562,304.1488037109375,0.6268421411514282,0.070225715637207,0.0638626590371131,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5531057119369507,0.050000000745058,0.0482184290885925,293.06756591796875,297.1499938964844,293.1499938964844,0.1425594240427017,-2369.178955078125,304.142822265625,0.905746579170227,0.2151063233613968,0.150634080171585,293.1588134765625,297.1499938964844,293.1499938964844,0.1734591722488403,-3749.978271484375,304.1509094238281,0.9603817462921144,0.2510848045349121,0.2382783740758896,293.2886047363281,297.1499938964844,293.1499938964844,0.0006120025063864,-232.4128570556641,291.9880065917969,0.5531057119369507,0.050000000745058,0.2287274599075317,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.75225830078125,293.4521484375,291.14019775390625,1.0,0.1934244632720947,0.8194769024848938,0.8194769024848938,1.0,1.0,-0.8757261633872986,0.3575919568538666,0.5181342363357544,0.1799303591251373,0.0,0.0,0.2941365540027618,27.12948608398437,25.0,0.184718444943428,-6522.3623046875,78.53376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,305.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1465372145175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088905274868011,0.2088949531316757,-4.4151283873361535e-06,0.0,0.0001487166446167,0.0,0.0,8.691040992736816,0.0,0.0,0.0,0.2886067628860473,4.0,0.0,1.0
403920,293.1363220214844,297.1499938964844,293.1499938964844,0.0267126336693763,-1004.8760375976562,304.1488037109375,0.6268421411514282,0.070225715637207,0.0638626590371131,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5531057119369507,0.050000000745058,0.0482184290885925,293.06756591796875,297.1499938964844,293.1499938964844,0.1425594240427017,-2369.178955078125,304.142822265625,0.905746579170227,0.2151063233613968,0.150634080171585,293.1588134765625,297.1499938964844,293.1499938964844,0.1734591722488403,-3749.978271484375,304.1509094238281,0.9603817462921144,0.2510848045349121,0.2382783740758896,293.2886047363281,297.1499938964844,293.1499938964844,0.0006120025063864,-232.4128570556641,291.9880065917969,0.5531057119369507,0.050000000745058,0.2287274599075317,291.14019775390625,291.1499938964844,269.6820068359375,267.69000244140625,283.75225830078125,293.4521484375,291.14019775390625,1.0,0.1934244632720947,0.8194769024848938,0.8194769024848938,1.0,1.0,-0.8757261633872986,0.3575919568538666,0.5181342363357544,0.1799303591251373,0.0,0.0,0.2941365540027618,27.12948608398437,25.0,0.184718444943428,-6522.3623046875,78.53376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,305.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1465372145175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088905274868011,0.2088949531316757,-4.4151283873361535e-06,0.0,0.0001487166446167,0.0,0.0,8.691040992736816,0.0,0.0,0.0,0.2886067628860473,4.0,0.0,1.0
403980,293.1356201171875,297.1499938964844,293.1499938964844,0.027069354429841,-1011.5238647460938,304.14862060546875,0.6289644241333008,0.0707185119390487,0.0642876178026199,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5540345311164856,0.050000000745058,0.0482118502259254,293.0707092285156,297.1499938964844,293.1499938964844,0.1437843888998031,-2385.404052734375,304.1431579589844,0.9093495011329652,0.2165586948394775,0.1516595929861068,293.1578674316406,297.1499938964844,293.1499938964844,0.1734093427658081,-3749.169677734375,304.15069580078125,0.9617025852203368,0.251051664352417,0.2382278889417648,293.2882385253906,297.1499938964844,293.1499938964844,0.0005777141777798,-219.3926696777344,291.9407958984375,0.5540345311164856,0.050000000745058,0.2286962568759918,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.7314147949219,293.4505920410156,291.1400756835937,1.0,0.1933282613754272,0.8194712400436401,0.8194712400436401,1.0,1.0,-0.8773610591888428,0.3584410846233368,0.5189199447631836,0.1799503415822982,0.0,0.0,0.2954683303833008,26.97429084777832,25.0,-0.1178547143936157,-6552.65478515625,78.59143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1471765637397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099539637565612,0.2099583745002746,-4.417550371726975e-06,0.0,0.0001493655145168,0.0,0.0,8.743291854858398,0.0,0.0,0.0,0.2888170182704925,4.0,0.0,1.0
404040,293.1356201171875,297.1499938964844,293.1499938964844,0.027069354429841,-1011.5238647460938,304.14862060546875,0.6289644241333008,0.0707185119390487,0.0642876178026199,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5540345311164856,0.050000000745058,0.0482118502259254,293.0707092285156,297.1499938964844,293.1499938964844,0.1437843888998031,-2385.404052734375,304.1431579589844,0.9093495011329652,0.2165586948394775,0.1516595929861068,293.1578674316406,297.1499938964844,293.1499938964844,0.1734093427658081,-3749.169677734375,304.15069580078125,0.9617025852203368,0.251051664352417,0.2382278889417648,293.2882385253906,297.1499938964844,293.1499938964844,0.0005777141777798,-219.3926696777344,291.9407958984375,0.5540345311164856,0.050000000745058,0.2286962568759918,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.7314147949219,293.4505920410156,291.1400756835937,1.0,0.1933282613754272,0.8194712400436401,0.8194712400436401,1.0,1.0,-0.8773610591888428,0.3584410846233368,0.5189199447631836,0.1799503415822982,0.0,0.0,0.2954683303833008,26.97429084777832,25.0,-0.1178547143936157,-6552.65478515625,78.59143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1471765637397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099539637565612,0.2099583745002746,-4.417550371726975e-06,0.0,0.0001493655145168,0.0,0.0,8.743291854858398,0.0,0.0,0.0,0.2888170182704925,4.0,0.0,1.0
404100,293.1351928710937,297.1499938964844,293.1499938964844,0.0272370558232069,-1015.1807861328124,304.1485595703125,0.6300777196884155,0.0709819942712783,0.0645166411995887,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5545021295547485,0.050000000745058,0.0482085645198822,293.07232666015625,297.1499938964844,293.1499938964844,0.1443637460470199,-2393.0634765625,304.1433410644531,0.9111313819885254,0.21724334359169,0.1521438956260681,293.1573486328125,297.1499938964844,293.1499938964844,0.1734007447957992,-3749.04541015625,304.15057373046875,0.9623890519142152,0.2510538399219513,0.2382211685180664,293.2879943847656,297.1499938964844,293.1499938964844,0.0005607823841273,-212.95713806152344,291.9175109863281,0.5545021295547485,0.050000000745058,0.228680670261383,291.1400451660156,291.1499938964844,269.62628173828125,267.6581726074219,283.721435546875,293.4501342773437,291.1400451660156,1.0,0.193283125758171,0.8194683790206909,0.8194683790206909,1.0,1.0,-0.8781864047050476,0.3588491082191467,0.5193372964859009,0.1800128072500229,0.0,0.0,0.296135276556015,26.8978328704834,25.0,-0.0815191268920898,-6567.76318359375,78.62335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,305.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1474849134683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210492268204689,0.2104966938495636,-4.418790922500193e-06,0.0,0.0001496784389019,0.0,0.0,8.769806861877441,0.0,0.0,0.0,0.28892382979393,4.0,0.0,1.0
404160,293.134765625,297.1499938964844,293.1499938964844,0.0273983981460332,-1018.9181518554688,304.1485290527344,0.6312170624732971,0.0712543874979019,0.0647542402148246,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5549697279930115,0.050000000745058,0.0482052899897098,293.073974609375,297.1499938964844,293.1499938964844,0.1449210941791534,-2400.423095703125,304.1435546875,0.9128917455673218,0.2179011106491089,0.1526096016168594,293.15679931640625,297.1499938964844,293.1499938964844,0.1734009534120559,-3749.071044921875,304.1504821777344,0.963086724281311,0.2510665357112884,0.2382247895002365,293.2876892089844,297.1499938964844,293.1499938964844,0.0005451073520816,-206.5714111328125,291.8943786621094,0.5549697279930115,0.050000000745058,0.228665143251419,291.1400756835937,291.1499938964844,269.6067810058594,267.6473999023437,283.7117004394531,293.4498596191406,291.1400756835937,1.0,0.1932398229837417,0.8194633722305298,0.8194633722305298,1.0,1.0,-0.8790122866630554,0.3592459261417389,0.5197663903236389,0.1801038831472396,0.0,0.0,0.2967955768108368,26.822349548339844,25.0,-0.0044993492774665,-6582.7080078125,78.65679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,305.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8828125,18000.0,0.0,0.0,0.1477876305580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110284566879272,0.2110328823328018,-4.420037839736324e-06,0.0,0.0001499856589362,0.0,0.0,8.796263694763184,0.0,0.0,0.0,0.289030522108078,4.0,0.0,1.0
404220,293.1338806152344,297.1499938964844,293.1499938964844,0.0277260094881057,-1026.721923828125,304.1484680175781,0.6335594654083252,0.0718215033411979,0.0652506202459335,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5559013485908508,0.050000000745058,0.0481988191604614,293.0773620605469,297.1499938964844,293.1499938964844,0.1459721773862838,-2414.27783203125,304.1439514160156,0.9163299202919006,0.219136968255043,0.153486430644989,293.1557006835937,297.1499938964844,293.1499938964844,0.1734253466129303,-3749.532470703125,304.1502685546875,0.964503526687622,0.2511192560195923,0.238258808851242,293.2870178222656,297.1499938964844,293.1499938964844,0.0005222760373726,-193.4354553222656,291.8485717773437,0.5559013485908508,0.050000000745058,0.2286344468593597,291.1401672363281,291.1499938964844,269.56658935546875,267.6256103515625,283.69287109375,293.44989013671875,291.1401672363281,1.0,0.1931583285331726,0.8194532990455627,0.8194532990455627,1.0,1.0,-0.8806565999984741,0.3600070476531982,0.5206495523452759,0.1803586781024933,0.0,0.0,0.2980991005897522,26.67463493347168,25.0,0.027155103161931,-6611.58056640625,78.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1483795195817947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120900303125381,0.2120944559574127,-4.422525307745673e-06,0.0,0.0001505863474449,0.0,0.0,8.8487548828125,0.0,0.0,0.0,0.2892425060272217,4.0,0.0,1.0
