time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404280,293.1338806152344,297.1499938964844,293.1499938964844,0.0277260094881057,-1026.721923828125,304.1484680175781,0.6335594654083252,0.0718215033411979,0.0652506202459335,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5559013485908508,0.050000000745058,0.0481988191604614,293.0773620605469,297.1499938964844,293.1499938964844,0.1459721773862838,-2414.27783203125,304.1439514160156,0.9163299202919006,0.219136968255043,0.153486430644989,293.1557006835937,297.1499938964844,293.1499938964844,0.1734253466129303,-3749.532470703125,304.1502685546875,0.964503526687622,0.2511192560195923,0.238258808851242,293.2870178222656,297.1499938964844,293.1499938964844,0.0005222760373726,-193.4354553222656,291.8485717773437,0.5559013485908508,0.050000000745058,0.2286344468593597,291.1401672363281,291.1499938964844,269.56658935546875,267.6256103515625,283.69287109375,293.44989013671875,291.1401672363281,1.0,0.1931583285331726,0.8194532990455627,0.8194532990455627,1.0,1.0,-0.8806565999984741,0.3600070476531982,0.5206495523452759,0.1803586781024933,0.0,0.0,0.2980991005897522,26.67463493347168,25.0,0.027155103161931,-6611.58056640625,78.72721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1483795195817947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120900303125381,0.2120944559574127,-4.422525307745673e-06,0.0,0.0001505863474449,0.0,0.0,8.8487548828125,0.0,0.0,0.0,0.2892425060272217,4.0,0.0,1.0
404340,293.1333312988281,297.1499938964844,293.1499938964844,0.0279364828020334,-1031.62158203125,304.1484375,0.6350016593933105,0.072175346314907,0.0655612647533416,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5564544200897217,0.050000000745058,0.0481950081884861,293.0794677734375,297.1499938964844,293.1499938964844,0.1465613394975662,-2422.033935546875,304.1441955566406,0.9183178544044496,0.2198232412338256,0.1539741456508636,293.155029296875,297.1499938964844,293.1499938964844,0.1734591871500015,-3750.14453125,304.150146484375,0.9653612971305848,0.2511680722236633,0.2382960170507431,293.2865600585937,297.1499938964844,293.1499938964844,0.0005077140522189,-182.0252227783203,291.8211364746094,0.5564544200897217,0.050000000745058,0.2286163717508316,291.1400146484375,291.1499938964844,269.5417785644531,267.6123962402344,283.6819152832031,293.45025634765625,291.1399230957031,1.0,0.1931128203868866,0.8194472193717957,0.8194472193717957,1.0,1.0,-0.8816332221031189,0.3604438304901123,0.5211893916130066,0.1805489510297775,0.0,0.0,0.2989080548286438,26.58848190307617,25.0,-0.5161216259002686,-6626.89306640625,78.77136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908142089844,305.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1487249135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127343714237213,0.2127387970685959,-4.42401687905658e-06,0.0,0.0001509368739789,0.0,0.0,8.880629539489746,0.0,0.0,0.0,0.2893713116645813,4.0,0.0,1.0
404400,293.1329650878906,297.1499938964844,293.1499938964844,0.0280818995088338,-1034.9906005859375,304.1483764648437,0.6359766721725464,0.072416290640831,0.0657731145620346,294.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5568198561668396,0.050000000745058,0.0481925010681152,293.0809020996094,297.1499938964844,293.1499938964844,0.1469400972127914,-2427.020263671875,304.14434814453125,0.9196085333824158,0.2202583998441696,0.1542835682630539,293.1545715332031,297.1499938964844,293.1499938964844,0.173492819070816,-3750.750732421875,304.15008544921875,0.9659344553947448,0.2512072920799255,0.238327294588089,293.2862548828125,297.1499938964844,293.1499938964844,0.0005940393311902,-225.59689331054688,291.8024597167969,0.5568198561668396,0.050000000745058,0.2286044806241989,291.1396179199219,291.1499938964844,269.5249938964844,267.6035461425781,283.6747436523437,293.4505920410156,291.1394348144531,1.0,0.1930838674306869,0.8194432258605957,0.8194432258605957,1.0,1.0,-0.882279098033905,0.3607276380062103,0.5215514302253723,0.1806876808404922,0.0,0.0,0.299508273601532,26.532114028930664,25.0,-1.144973874092102,-6636.78173828125,78.80149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,305.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1489495635032653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131964415311813,0.2132008671760559,-4.425044153322233e-06,0.0,0.0001511648733867,0.0,0.0,8.903428077697754,0.0,0.0,0.0,0.2894632220268249,4.0,0.0,1.0
404460,293.1320495605469,297.1499938964844,293.1499938964844,0.0284653343260288,-1043.6689453125,304.1482849121094,0.6384567618370056,0.0730347260832786,0.0663176923990249,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5577210187911987,0.050000000745058,0.048186358064413,293.08453369140625,297.1499938964844,293.1499938964844,0.1478301733732223,-2438.727294921875,304.1447448730469,0.922710120677948,0.2212708592414856,0.155004471540451,293.1534118652344,297.1499938964844,293.1499938964844,0.1736017912626266,-3752.698486328125,304.1498718261719,0.9673672318458556,0.2513267993927002,0.2384262681007385,293.2854309082031,297.1499938964844,293.1499938964844,0.0004931940929964,-168.97940063476562,291.75616455078125,0.5577210187911987,0.050000000745058,0.2285753339529037,291.1380920410156,291.1499938964844,269.48223876953125,267.581298828125,283.6570739746094,293.4518737792969,291.1379089355469,1.0,0.1930160075426101,0.8194310069084167,0.8194310069084167,1.0,1.0,-0.8838743567466736,0.3614150583744049,0.5224592685699463,0.181064635515213,0.0,0.0,0.3012005686759949,26.394868850708008,25.0,-1.7797865867614746,-6663.1923828125,78.87889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1494953632354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145234942436218,0.2145279198884964,-4.427939529705327e-06,0.0,0.0001517187920399,0.0,0.0,8.968899726867676,0.0,0.0,0.0,0.2897257208824157,4.0,0.0,1.0
404520,293.1320495605469,297.1499938964844,293.1499938964844,0.0284653343260288,-1043.6689453125,304.1482849121094,0.6384567618370056,0.0730347260832786,0.0663176923990249,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5577210187911987,0.050000000745058,0.048186358064413,293.08453369140625,297.1499938964844,293.1499938964844,0.1478301733732223,-2438.727294921875,304.1447448730469,0.922710120677948,0.2212708592414856,0.155004471540451,293.1534118652344,297.1499938964844,293.1499938964844,0.1736017912626266,-3752.698486328125,304.1498718261719,0.9673672318458556,0.2513267993927002,0.2384262681007385,293.2854309082031,297.1499938964844,293.1499938964844,0.0004931940929964,-168.97940063476562,291.75616455078125,0.5577210187911987,0.050000000745058,0.2285753339529037,291.1380920410156,291.1499938964844,269.48223876953125,267.581298828125,283.6570739746094,293.4518737792969,291.1379089355469,1.0,0.1930160075426101,0.8194310069084167,0.8194310069084167,1.0,1.0,-0.8838743567466736,0.3614150583744049,0.5224592685699463,0.181064635515213,0.0,0.0,0.3012005686759949,26.394868850708008,25.0,-1.7797865867614746,-6663.1923828125,78.87889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1494953632354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145234942436218,0.2145279198884964,-4.427939529705327e-06,0.0,0.0001517187920399,0.0,0.0,8.968899726867676,0.0,0.0,0.0,0.2897257208824157,4.0,0.0,1.0
404580,293.1311340332031,297.1499938964844,293.1499938964844,0.0292269103229045,-1051.53662109375,304.1475524902344,0.6409931182861328,0.073675163090229,0.0668825879693031,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5585996508598328,0.050000000745058,0.0481804236769676,293.0882568359375,297.1499938964844,293.1499938964844,0.1486233472824096,-2449.130859375,304.1451721191406,0.925611138343811,0.2221722900867462,0.1556482315063476,293.1522521972656,297.1499938964844,293.1499938964844,0.1737297028303146,-3754.954345703125,304.1496887207031,0.9687912464141846,0.2514754235744476,0.2385537028312683,293.2845764160156,297.1499938964844,293.1499938964844,0.0004801848263014,-156.50355529785156,291.7105712890625,0.5585996508598328,0.050000000745058,0.2285471856594085,291.1370849609375,291.1499938964844,269.4385070800781,267.5588684082031,283.6396484375,293.4536437988281,291.136962890625,1.0,0.1929546296596527,0.819418728351593,0.819418728351593,1.0,1.0,-0.8854370713233948,0.3620761036872864,0.5233609676361084,0.1814657300710678,0.0,0.0,0.3030021488666534,26.263160705566406,25.0,-1.373149037361145,-6690.39501953125,78.95883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,305.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1500291228294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215990662574768,0.2159950882196426,-4.431275101524079e-06,0.0,0.0001522604870842,0.0,0.0,9.041726112365724,0.0,0.0,0.0,0.2900184690952301,4.0,0.0,1.0
404640,293.1311340332031,297.1499938964844,293.1499938964844,0.0292269103229045,-1051.53662109375,304.1475524902344,0.6409931182861328,0.073675163090229,0.0668825879693031,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5585996508598328,0.050000000745058,0.0481804236769676,293.0882568359375,297.1499938964844,293.1499938964844,0.1486233472824096,-2449.130859375,304.1451721191406,0.925611138343811,0.2221722900867462,0.1556482315063476,293.1522521972656,297.1499938964844,293.1499938964844,0.1737297028303146,-3754.954345703125,304.1496887207031,0.9687912464141846,0.2514754235744476,0.2385537028312683,293.2845764160156,297.1499938964844,293.1499938964844,0.0004801848263014,-156.50355529785156,291.7105712890625,0.5585996508598328,0.050000000745058,0.2285471856594085,291.1370849609375,291.1499938964844,269.4385070800781,267.5588684082031,283.6396484375,293.4536437988281,291.136962890625,1.0,0.1929546296596527,0.819418728351593,0.819418728351593,1.0,1.0,-0.8854370713233948,0.3620761036872864,0.5233609676361084,0.1814657300710678,0.0,0.0,0.3030021488666534,26.263160705566406,25.0,-1.373149037361145,-6690.39501953125,78.95883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,305.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1500291228294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215990662574768,0.2159950882196426,-4.431275101524079e-06,0.0,0.0001522604870842,0.0,0.0,9.041726112365724,0.0,0.0,0.0,0.2900184690952301,4.0,0.0,1.0
404700,293.13067626953125,297.1499938964844,293.1499938964844,0.0296572651714086,-1057.1651611328125,304.1472473144531,0.6422805190086365,0.0740029588341713,0.067172423005104,294.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5590283870697021,0.050000000745058,0.0481775440275669,293.09014892578125,297.1499938964844,293.1499938964844,0.1489827185869217,-2453.8349609375,304.1453857421875,0.9269767999649048,0.2225786745548248,0.1559397280216217,293.15167236328125,297.1499938964844,293.1499938964844,0.1738012135028839,-3756.208251953125,304.1496276855469,0.9694960117340088,0.2515598833560943,0.2386273592710495,293.2841186523437,297.1499938964844,293.1499938964844,0.0004739413270726,-150.40089416503906,291.68804931640625,0.5590283870697021,0.050000000745058,0.228533536195755,291.1366882324219,291.1499938964844,269.4163513183594,267.547607421875,283.6309814453125,293.4546813964844,291.1365966796875,1.0,0.1929263323545456,0.8194126486778259,0.8194126486778259,1.0,1.0,-0.8862033486366272,0.3623981177806854,0.5238052606582642,0.1816681176424026,0.0,0.0,0.3039299547672272,26.199539184570312,25.0,-1.2261110544204712,-6703.78955078125,78.99949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,305.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73046875,18000.0,0.0,0.0,0.1502940505743026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216749906539917,0.2167543470859527,-4.433037702256115e-06,0.0,0.0001525293628219,0.0,0.0,9.07955837249756,0.0,0.0,0.0,0.2901711165904999,4.0,0.0,1.0
404760,293.1302490234375,297.1499938964844,293.1499938964844,0.0299130324274301,-1061.8009033203125,304.14727783203125,0.6435748934745789,0.0743338912725448,0.0674656108021736,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5594487190246582,0.050000000745058,0.0481747388839721,293.0920715332031,297.1499938964844,293.1499938964844,0.1493172347545623,-2458.207763671875,304.1455993652344,0.9282825589179992,0.2229557335376739,0.1562109738588333,293.151123046875,297.1499938964844,293.1499938964844,0.1738771051168441,-3757.534912109375,304.1495666503906,0.9701929092407228,0.2516502439975738,0.2387069016695022,293.28369140625,297.1499938964844,293.1499938964844,0.0004677127290051,-144.2949981689453,291.6656494140625,0.5594487190246582,0.050000000745058,0.2285202145576477,291.1363830566406,291.1499938964844,269.39404296875,267.53631591796875,283.6223449707031,293.4558410644531,291.1363220214844,1.0,0.192899540066719,0.8194054365158081,0.8194054365158081,1.0,1.0,-0.8869568705558777,0.3627144396305084,0.5242424607276917,0.1818677335977554,0.0,0.0,0.3048727512359619,26.13751983642578,25.0,-0.9469282627105712,-6717.65283203125,79.04031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,305.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1505589336156845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175269573926925,0.2175313830375671,-4.434850325196749e-06,0.0,0.0001527981803519,0.0,0.0,9.118349075317385,0.0,0.0,0.0,0.2903276979923248,4.0,0.0,1.0
404820,293.12939453125,297.1499938964844,293.1499938964844,0.0304569061845541,-1071.1583251953125,304.14727783203125,0.6461798548698425,0.07500521838665,0.0680607631802558,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.56026291847229,0.050000000745058,0.0481693297624588,293.09600830078125,297.1499938964844,293.1499938964844,0.1499061286449432,-2465.8779296875,304.1460876464844,0.93071448802948,0.2236246615648269,0.1566944420337677,293.1500244140625,297.1499938964844,293.1499938964844,0.1740313321352005,-3760.208740234375,304.1494445800781,0.9715592265129088,0.2518467605113983,0.2388814985752105,293.2828369140625,297.1499938964844,293.1499938964844,0.0004552750615403,-132.1702423095703,291.6217956542969,0.56026291847229,0.050000000745058,0.2284945696592331,291.1365051269531,291.1499938964844,269.34912109375,267.5137023925781,283.6050720214844,293.45849609375,291.1366271972656,1.0,0.1928500384092331,0.819391131401062,0.819391131401062,1.0,1.0,-0.8884237408638,0.3633330762386322,0.5250906944274902,0.1822494119405746,0.0,0.0,0.3066784739494324,26.018205642700195,25.0,0.4323429763317108,-6747.13623046875,79.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1510956585407257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190657407045364,0.2190701812505722,-4.438548785401508e-06,0.0,0.0001533428876427,0.0,0.0,9.195542335510254,0.0,0.0,0.0,0.2906398773193359,4.0,0.0,1.0
404880,293.12939453125,297.1499938964844,293.1499938964844,0.0304569061845541,-1071.1583251953125,304.14727783203125,0.6461798548698425,0.07500521838665,0.0680607631802558,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.56026291847229,0.050000000745058,0.0481693297624588,293.09600830078125,297.1499938964844,293.1499938964844,0.1499061286449432,-2465.8779296875,304.1460876464844,0.93071448802948,0.2236246615648269,0.1566944420337677,293.1500244140625,297.1499938964844,293.1499938964844,0.1740313321352005,-3760.208740234375,304.1494445800781,0.9715592265129088,0.2518467605113983,0.2388814985752105,293.2828369140625,297.1499938964844,293.1499938964844,0.0004552750615403,-132.1702423095703,291.6217956542969,0.56026291847229,0.050000000745058,0.2284945696592331,291.1365051269531,291.1499938964844,269.34912109375,267.5137023925781,283.6050720214844,293.45849609375,291.1366271972656,1.0,0.1928500384092331,0.819391131401062,0.819391131401062,1.0,1.0,-0.8884237408638,0.3633330762386322,0.5250906944274902,0.1822494119405746,0.0,0.0,0.3066784739494324,26.018205642700195,25.0,0.4323429763317108,-6747.13623046875,79.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1510956585407257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190657407045364,0.2190701812505722,-4.438548785401508e-06,0.0,0.0001533428876427,0.0,0.0,9.195542335510254,0.0,0.0,0.0,0.2906398773193359,4.0,0.0,1.0
404940,293.12860107421875,297.1499938964844,293.1499938964844,0.031009642407298,-1080.5933837890625,304.14727783203125,0.6488037109375,0.0756884142756462,0.0686671957373619,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5610402226448059,0.050000000745058,0.0481642074882984,293.0999450683594,297.1499938964844,293.1499938964844,0.1503901928663253,-2472.147216796875,304.1465759277344,0.93291038274765,0.2241923809051513,0.1571025997400283,293.1489562988281,297.1499938964844,293.1499938964844,0.1741865128278732,-3762.87109375,304.1493835449219,0.9728860259056092,0.2520633637905121,0.2390758842229843,293.281982421875,297.1499938964844,293.1499938964844,0.0004426367813721,-120.09698486328124,291.5793151855469,0.5610402226448059,0.050000000745058,0.2284702658653259,291.1378173828125,291.1499938964844,269.30389404296875,267.4911193847656,283.5875549316406,293.4613342285156,291.13800048828125,1.0,0.1928060352802276,0.8193767666816711,0.8193767666816711,1.0,1.0,-0.8898395299911499,0.3639396131038666,0.5258998870849609,0.1825940459966659,0.0,0.0,0.3082184195518493,25.90505027770996,25.0,1.6133311986923218,-6775.8232421875,79.20381927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1516509503126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204261273145675,0.2204305678606033,-4.442021690920228e-06,0.0,0.0001539064396638,0.0,0.0,9.264371871948242,0.0,0.0,0.0,0.2909202873706817,4.0,0.0,1.0
405000,293.12860107421875,297.1499938964844,293.1499938964844,0.031009642407298,-1080.5933837890625,304.14727783203125,0.6488037109375,0.0756884142756462,0.0686671957373619,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5610402226448059,0.050000000745058,0.0481642074882984,293.0999450683594,297.1499938964844,293.1499938964844,0.1503901928663253,-2472.147216796875,304.1465759277344,0.93291038274765,0.2241923809051513,0.1571025997400283,293.1489562988281,297.1499938964844,293.1499938964844,0.1741865128278732,-3762.87109375,304.1493835449219,0.9728860259056092,0.2520633637905121,0.2390758842229843,293.281982421875,297.1499938964844,293.1499938964844,0.0004426367813721,-120.09698486328124,291.5793151855469,0.5610402226448059,0.050000000745058,0.2284702658653259,291.1378173828125,291.1499938964844,269.30389404296875,267.4911193847656,283.5875549316406,293.4613342285156,291.13800048828125,1.0,0.1928060352802276,0.8193767666816711,0.8193767666816711,1.0,1.0,-0.8898395299911499,0.3639396131038666,0.5258998870849609,0.1825940459966659,0.0,0.0,0.3082184195518493,25.90505027770996,25.0,1.6133311986923218,-6775.8232421875,79.20381927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1516509503126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204261273145675,0.2204305678606033,-4.442021690920228e-06,0.0,0.0001539064396638,0.0,0.0,9.264371871948242,0.0,0.0,0.0,0.2909202873706817,4.0,0.0,1.0
405060,293.1278686523437,297.1499938964844,293.1499938964844,0.031576782464981,-1090.2216796875,304.147216796875,0.6514528393745422,0.0763829573988914,0.06928401440382,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5617908239364624,0.050000000745058,0.0481593012809753,293.10369873046875,297.1499938964844,293.1499938964844,0.1508188545703888,-2477.7001953125,304.1470031738281,0.934944987297058,0.2246994078159332,0.1574613600969314,293.1479187011719,297.1499938964844,293.1499938964844,0.1743640303611755,-3765.927734375,304.1492919921875,0.9741855263710022,0.2522985339164734,0.2392882853746414,293.2811279296875,297.1499938964844,293.1499938964844,0.000429622712545,-108.05992126464844,291.536865234375,0.5617908239364624,0.050000000745058,0.2284469902515411,291.1388244628906,291.1499938964844,269.2586669921875,267.46856689453125,283.5694274902344,293.4638977050781,291.1388854980469,1.0,0.192767322063446,0.8193597197532654,0.8193597197532654,1.0,1.0,-0.8912314772605896,0.3645520210266113,0.5266794562339783,0.1828918904066085,0.0,0.0,0.3096285760402679,25.796220779418945,25.0,1.0882622003555298,-6801.8994140625,79.2880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,305.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1522212028503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216342985630035,0.2216387540102005,-4.445086688065203e-06,0.0,0.0001544851693324,0.0,0.0,9.325607299804688,0.0,0.0,0.0,0.2911705076694488,4.0,0.0,1.0
405120,293.1278686523437,297.1499938964844,293.1499938964844,0.031576782464981,-1090.2216796875,304.147216796875,0.6514528393745422,0.0763829573988914,0.06928401440382,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5617908239364624,0.050000000745058,0.0481593012809753,293.10369873046875,297.1499938964844,293.1499938964844,0.1508188545703888,-2477.7001953125,304.1470031738281,0.934944987297058,0.2246994078159332,0.1574613600969314,293.1479187011719,297.1499938964844,293.1499938964844,0.1743640303611755,-3765.927734375,304.1492919921875,0.9741855263710022,0.2522985339164734,0.2392882853746414,293.2811279296875,297.1499938964844,293.1499938964844,0.000429622712545,-108.05992126464844,291.536865234375,0.5617908239364624,0.050000000745058,0.2284469902515411,291.1388244628906,291.1499938964844,269.2586669921875,267.46856689453125,283.5694274902344,293.4638977050781,291.1388854980469,1.0,0.192767322063446,0.8193597197532654,0.8193597197532654,1.0,1.0,-0.8912314772605896,0.3645520210266113,0.5266794562339783,0.1828918904066085,0.0,0.0,0.3096285760402679,25.796220779418945,25.0,1.0882622003555298,-6801.8994140625,79.2880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,305.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1522212028503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216342985630035,0.2216387540102005,-4.445086688065203e-06,0.0,0.0001544851693324,0.0,0.0,9.325607299804688,0.0,0.0,0.0,0.2911705076694488,4.0,0.0,1.0
405180,293.12713623046875,297.1499938964844,293.1499938964844,0.0321617648005485,-1100.1099853515625,304.1471862792969,0.6541388034820557,0.0770903825759887,0.0699121356010437,294.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5625244379043579,0.050000000745058,0.0481545403599739,293.10711669921875,297.1499938964844,293.1499938964844,0.1512253433465957,-2482.98681640625,304.1473083496094,0.9368829727172852,0.2251711934804916,0.157792255282402,293.1469421386719,297.1499938964844,293.1499938964844,0.1745730936527252,-3769.549072265625,304.149169921875,0.9754708409309388,0.2525525391101837,0.2395184785127639,293.2802734375,297.1499938964844,293.1499938964844,0.0004161557881161,-96.1035614013672,291.4937744140625,0.5625244379043579,0.050000000745058,0.2284244000911712,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.550537109375,293.4660339355469,291.1387634277344,1.0,0.1927338242530822,0.8193426132202148,0.8193426132202148,1.0,1.0,-0.8926259279251099,0.3651871085166931,0.5274388194084167,0.1831356287002563,0.0,0.0,0.3111147880554199,25.69003677368164,25.0,0.0853099152445793,-6828.265625,79.3768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1528000384569168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228750586509704,0.2228795140981674,-4.448067102202913e-06,0.0,0.0001550726155983,0.0,0.0,9.388299942016602,0.0,0.0,0.0,0.2914249300956726,4.0,0.0,1.0
405240,293.12713623046875,297.1499938964844,293.1499938964844,0.0321617648005485,-1100.1099853515625,304.1471862792969,0.6541388034820557,0.0770903825759887,0.0699121356010437,294.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5625244379043579,0.050000000745058,0.0481545403599739,293.10711669921875,297.1499938964844,293.1499938964844,0.1512253433465957,-2482.98681640625,304.1473083496094,0.9368829727172852,0.2251711934804916,0.157792255282402,293.1469421386719,297.1499938964844,293.1499938964844,0.1745730936527252,-3769.549072265625,304.149169921875,0.9754708409309388,0.2525525391101837,0.2395184785127639,293.2802734375,297.1499938964844,293.1499938964844,0.0004161557881161,-96.1035614013672,291.4937744140625,0.5625244379043579,0.050000000745058,0.2284244000911712,291.1388244628906,291.1499938964844,269.213623046875,267.4461364746094,283.550537109375,293.4660339355469,291.1387634277344,1.0,0.1927338242530822,0.8193426132202148,0.8193426132202148,1.0,1.0,-0.8926259279251099,0.3651871085166931,0.5274388194084167,0.1831356287002563,0.0,0.0,0.3111147880554199,25.69003677368164,25.0,0.0853099152445793,-6828.265625,79.3768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1528000384569168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228750586509704,0.2228795140981674,-4.448067102202913e-06,0.0,0.0001550726155983,0.0,0.0,9.388299942016602,0.0,0.0,0.0,0.2914249300956726,4.0,0.0,1.0
405300,293.1268005371094,297.1499938964844,293.1499938964844,0.0324605032801628,-1105.14111328125,304.14715576171875,0.6554980874061584,0.0774494558572769,0.0702309310436248,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5628860592842102,0.050000000745058,0.0481522046029567,293.1087341308594,297.1499938964844,293.1499938964844,0.1514205932617187,-2485.530029296875,304.1474609375,0.9378234148025512,0.2253961563110351,0.1579498350620269,293.1464538574219,297.1499938964844,293.1499938964844,0.1746862679719925,-3771.5107421875,304.14910888671875,0.97611004114151,0.2526868283748626,0.2396404296159744,293.2798156738281,297.1499938964844,293.1499938964844,0.0004092806193511,-90.2071762084961,291.4721984863281,0.5628860592842102,0.050000000745058,0.2284133285284042,291.1386413574219,291.1499938964844,269.1912536621094,267.4349670410156,283.54083251953125,293.4669494628906,291.1385803222656,1.0,0.1927190124988556,0.819334089756012,0.819334089756012,1.0,1.0,-0.8933279514312744,0.3655163049697876,0.5278117060661316,0.1832344233989715,0.0,0.0,0.3118900954723358,25.63768196105957,25.0,-0.2227419763803482,-6841.94677734375,79.42325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075378417969,305.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1530935019254684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235273122787475,0.2235317528247833,-4.449618700164137e-06,0.0,0.0001553704350953,0.0,0.0,9.421282768249512,0.0,0.0,0.0,0.2915584146976471,4.0,0.0,1.0
405360,293.1264343261719,297.1499938964844,293.1499938964844,0.032763447612524,-1110.2301025390625,304.1471252441406,0.6568691730499268,0.0778123438358306,0.0705532059073448,294.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5632443428039551,0.050000000745058,0.048149898648262,293.1102905273437,297.1499938964844,293.1499938964844,0.1516100317239761,-2487.998779296875,304.1475524902344,0.9387452602386476,0.2256141752004623,0.1581024080514907,293.1459655761719,297.1499938964844,293.1499938964844,0.1748045533895492,-3773.560546875,304.1490783691406,0.9767473340034484,0.2528261840343475,0.239767238497734,293.27935791015625,297.1499938964844,293.1499938964844,0.0004022518987767,-84.32734680175781,291.45068359375,0.5632443428039551,0.050000000745058,0.2284023910760879,291.138427734375,291.1499938964844,269.16900634765625,267.42388916015625,283.5308837890625,293.4677734375,291.13836669921875,1.0,0.1927055567502975,0.8193230032920837,0.8193230032920837,1.0,1.0,-0.8940341472625732,0.3658540248870849,0.5281801223754883,0.1833164989948272,0.0,0.0,0.3126848638057709,25.58578491210937,25.0,-0.4302917420864105,-6855.91162109375,79.47113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064392089844,305.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.1533907502889633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241984903812408,0.2242029458284378,-4.451222139323363e-06,0.0,0.0001556721108499,0.0,0.0,9.455277442932127,0.0,0.0,0.0,0.2916960418224334,4.0,0.0,1.0
405420,293.1257629394531,297.1499938964844,293.1499938964844,0.0333807095885276,-1120.5614013671875,304.1470642089844,0.6596437096595764,0.0785484388470649,0.071207121014595,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5639517903327942,0.050000000745058,0.0481453724205493,293.1131591796875,297.1499938964844,293.1499938964844,0.1519747674465179,-2492.7548828125,304.14776611328125,0.9405419826507568,0.2260340601205825,0.1583955883979797,293.1450500488281,297.1499938964844,293.1499938964844,0.1750543266534805,-3777.88623046875,304.1489562988281,0.9780154824256896,0.2531185746192932,0.2400339245796203,293.2784423828125,297.1499938964844,293.1499938964844,0.0003876929404214,-72.62858581542969,291.40789794921875,0.5639517903327942,0.050000000745058,0.2283809185028076,291.137939453125,291.1499938964844,269.1250305175781,267.4018859863281,283.5105285644531,293.4691772460937,291.13787841796875,1.0,0.1926822662353515,0.8193007707595825,0.8193007707595825,1.0,1.0,-0.8954597115516663,0.3665572702884674,0.5289024114608765,0.183427557349205,0.0,0.0,0.3143297731876373,25.483104705810547,25.0,-0.6650125980377197,-6884.6201171875,79.57105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.068359375,18000.0,0.0,0.0,0.153997853398323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255937904119491,0.2255982458591461,-4.45457044406794e-06,0.0,0.0001562882389407,0.0,0.0,9.526111602783203,0.0,0.0,0.0,0.291983038187027,4.0,0.0,1.0
405480,293.1257629394531,297.1499938964844,293.1499938964844,0.0333807095885276,-1120.5614013671875,304.1470642089844,0.6596437096595764,0.0785484388470649,0.071207121014595,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5639517903327942,0.050000000745058,0.0481453724205493,293.1131591796875,297.1499938964844,293.1499938964844,0.1519747674465179,-2492.7548828125,304.14776611328125,0.9405419826507568,0.2260340601205825,0.1583955883979797,293.1450500488281,297.1499938964844,293.1499938964844,0.1750543266534805,-3777.88623046875,304.1489562988281,0.9780154824256896,0.2531185746192932,0.2400339245796203,293.2784423828125,297.1499938964844,293.1499938964844,0.0003876929404214,-72.62858581542969,291.40789794921875,0.5639517903327942,0.050000000745058,0.2283809185028076,291.137939453125,291.1499938964844,269.1250305175781,267.4018859863281,283.5105285644531,293.4691772460937,291.13787841796875,1.0,0.1926822662353515,0.8193007707595825,0.8193007707595825,1.0,1.0,-0.8954597115516663,0.3665572702884674,0.5289024114608765,0.183427557349205,0.0,0.0,0.3143297731876373,25.483104705810547,25.0,-0.6650125980377197,-6884.6201171875,79.57105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.068359375,18000.0,0.0,0.0,0.153997853398323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255937904119491,0.2255982458591461,-4.45457044406794e-06,0.0,0.0001562882389407,0.0,0.0,9.526111602783203,0.0,0.0,0.0,0.291983038187027,4.0,0.0,1.0
405540,293.1250915527344,297.1499938964844,293.1499938964844,0.0340128354728221,-1131.0924072265625,304.14697265625,0.6624605059623718,0.0792981386184692,0.0718735456466674,294.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5646474361419678,0.050000000745058,0.0481409505009651,293.1157531738281,297.1499938964844,293.1499938964844,0.1523239463567733,-2497.31103515625,304.1479187011719,0.9422838687896729,0.2264377474784851,0.1586761772632599,293.1441345214844,297.1499938964844,293.1499938964844,0.1753206849098205,-3782.494873046875,304.1488647460937,0.9792752861976624,0.2534289956092834,0.2403179556131363,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5646474361419678,0.050000000745058,0.2283599376678466,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.48944091796875,293.47027587890625,291.1373291015625,1.0,0.1926639527082443,0.8192785978317261,0.8192785978317261,1.0,1.0,-0.8969066739082336,0.3673017024993896,0.529604971408844,0.183462455868721,0.0,0.0,0.3160481452941894,25.381715774536133,25.0,-0.7270381450653076,-6914.37939453125,79.67692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1546254009008407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270620465278625,0.2270665019750595,-4.458118382899556e-06,0.0,0.0001569251326145,0.0,0.0,9.600895881652832,0.0,0.0,0.0,0.292286217212677,4.0,0.0,1.0
405600,293.1250915527344,297.1499938964844,293.1499938964844,0.0340128354728221,-1131.0924072265625,304.14697265625,0.6624605059623718,0.0792981386184692,0.0718735456466674,294.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5646474361419678,0.050000000745058,0.0481409505009651,293.1157531738281,297.1499938964844,293.1499938964844,0.1523239463567733,-2497.31103515625,304.1479187011719,0.9422838687896729,0.2264377474784851,0.1586761772632599,293.1441345214844,297.1499938964844,293.1499938964844,0.1753206849098205,-3782.494873046875,304.1488647460937,0.9792752861976624,0.2534289956092834,0.2403179556131363,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5646474361419678,0.050000000745058,0.2283599376678466,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.48944091796875,293.47027587890625,291.1373291015625,1.0,0.1926639527082443,0.8192785978317261,0.8192785978317261,1.0,1.0,-0.8969066739082336,0.3673017024993896,0.529604971408844,0.183462455868721,0.0,0.0,0.3160481452941894,25.381715774536133,25.0,-0.7270381450653076,-6914.37939453125,79.67692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1546254009008407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270620465278625,0.2270665019750595,-4.458118382899556e-06,0.0,0.0001569251326145,0.0,0.0,9.600895881652832,0.0,0.0,0.0,0.292286217212677,4.0,0.0,1.0
405660,293.1240539550781,297.1499938964844,293.1499938964844,0.0346987210214138,-1142.462646484375,304.1468505859375,0.6655281782150269,0.0801398828625679,0.072598323225975,294.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5653941035270691,0.050000000745058,0.0481362380087375,293.1177062988281,297.1499938964844,293.1499938964844,0.1526917368173599,-2502.111572265625,304.14801025390625,0.9441580772399902,0.2269072085618972,0.158983439207077,293.1429748535156,297.1499938964844,293.1499938964844,0.1756177246570587,-3787.621337890625,304.14874267578125,0.9806448817253112,0.2538101375102997,0.2406505942344665,293.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5653941035270691,0.050000000745058,0.2283375859260559,291.1376342773437,291.1499938964844,269.0399780273437,267.35888671875,283.47265625,293.4795837402344,291.1377258300781,1.0,0.1926505714654922,0.8192493319511414,0.8192493319511414,1.0,1.0,-0.8985118865966797,0.3681501448154449,0.5303617119789124,0.1834425181150436,0.0,0.0,0.3177019655704498,25.27293586730957,25.0,0.3360657095909118,-6943.52392578125,79.80020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,305.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.155272752046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285387068986892,0.2285431623458862,-4.461813205125509e-06,0.0,0.0001575820933794,0.0,0.0,9.6765718460083,0.0,0.0,0.0,0.292593389749527,4.0,0.0,1.0
405720,293.1240539550781,297.1499938964844,293.1499938964844,0.0346987210214138,-1142.462646484375,304.1468505859375,0.6655281782150269,0.0801398828625679,0.072598323225975,294.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5653941035270691,0.050000000745058,0.0481362380087375,293.1177062988281,297.1499938964844,293.1499938964844,0.1526917368173599,-2502.111572265625,304.14801025390625,0.9441580772399902,0.2269072085618972,0.158983439207077,293.1429748535156,297.1499938964844,293.1499938964844,0.1756177246570587,-3787.621337890625,304.14874267578125,0.9806448817253112,0.2538101375102997,0.2406505942344665,293.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5653941035270691,0.050000000745058,0.2283375859260559,291.1376342773437,291.1499938964844,269.0399780273437,267.35888671875,283.47265625,293.4795837402344,291.1377258300781,1.0,0.1926505714654922,0.8192493319511414,0.8192493319511414,1.0,1.0,-0.8985118865966797,0.3681501448154449,0.5303617119789124,0.1834425181150436,0.0,0.0,0.3177019655704498,25.27293586730957,25.0,0.3360657095909118,-6943.52392578125,79.80020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,305.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.155272752046585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285387068986892,0.2285431623458862,-4.461813205125509e-06,0.0,0.0001575820933794,0.0,0.0,9.6765718460083,0.0,0.0,0.0,0.292593389749527,4.0,0.0,1.0
405780,293.1230163574219,297.1499938964844,293.1499938964844,0.0354407057166099,-1154.7242431640625,304.14666748046875,0.6688264608383179,0.0810069888830185,0.073375292122364,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5661908984184265,0.050000000745058,0.0481312423944473,293.11932373046875,297.1499938964844,293.1499938964844,0.1531058847904205,-2507.54150390625,304.1479797363281,0.9461697340011596,0.2273949682712555,0.1593218445777893,293.1418151855469,297.1499938964844,293.1499938964844,0.1759737432003021,-3793.78662109375,304.1485595703125,0.982122004032135,0.2542253136634826,0.2410351037979126,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5661908984184265,0.050000000745058,0.2283138930797577,291.1372375488281,291.1499938964844,268.99932861328125,267.33807373046875,283.4515380859375,293.482666015625,291.1370544433594,1.0,0.1926429271697998,0.8192200064659119,0.8192200064659119,1.0,1.0,-0.9002775549888611,0.3691045939922333,0.5311729311943054,0.1833670437335968,0.0,0.0,0.3194100856781006,25.157060623168945,25.0,-0.942337930202484,-6973.65576171875,79.94182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.572265625,18000.0,0.0,0.0,0.1559384316205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299800217151641,0.2299844920635223,-4.465380698093213e-06,0.0,0.0001582576805958,0.0,0.0,9.75055694580078,0.0,0.0,0.0,0.2928954362869262,4.0,0.0,1.0
405840,293.1230163574219,297.1499938964844,293.1499938964844,0.0354407057166099,-1154.7242431640625,304.14666748046875,0.6688264608383179,0.0810069888830185,0.073375292122364,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5661908984184265,0.050000000745058,0.0481312423944473,293.11932373046875,297.1499938964844,293.1499938964844,0.1531058847904205,-2507.54150390625,304.1479797363281,0.9461697340011596,0.2273949682712555,0.1593218445777893,293.1418151855469,297.1499938964844,293.1499938964844,0.1759737432003021,-3793.78662109375,304.1485595703125,0.982122004032135,0.2542253136634826,0.2410351037979126,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5661908984184265,0.050000000745058,0.2283138930797577,291.1372375488281,291.1499938964844,268.99932861328125,267.33807373046875,283.4515380859375,293.482666015625,291.1370544433594,1.0,0.1926429271697998,0.8192200064659119,0.8192200064659119,1.0,1.0,-0.9002775549888611,0.3691045939922333,0.5311729311943054,0.1833670437335968,0.0,0.0,0.3194100856781006,25.157060623168945,25.0,-0.942337930202484,-6973.65576171875,79.94182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.572265625,18000.0,0.0,0.0,0.1559384316205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299800217151641,0.2299844920635223,-4.465380698093213e-06,0.0,0.0001582576805958,0.0,0.0,9.75055694580078,0.0,0.0,0.0,0.2928954362869262,4.0,0.0,1.0
405900,293.12261962890625,297.1499938964844,293.1499938964844,0.0358079224824905,-1160.779052734375,304.1466064453125,0.6704404950141907,0.0814298614859581,0.0737565606832504,294.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5665735602378845,0.050000000745058,0.0481288582086563,293.1201171875,297.1499938964844,293.1499938964844,0.1533123105764389,-2510.250732421875,304.1479797363281,0.9471343755722046,0.2276294380426406,0.15948586165905,293.14129638671875,297.1499938964844,293.1499938964844,0.1761578619480133,-3796.9765625,304.14849853515625,0.9828321933746338,0.2544293105602264,0.2412267476320266,293.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5665735602378845,0.050000000745058,0.2283025830984115,291.1365966796875,291.1499938964844,268.9795837402344,267.3278503417969,283.4401550292969,293.4830017089844,291.13641357421875,1.0,0.1926411539316177,0.8192054033279419,0.8192054033279419,1.0,1.0,-0.9011455178260804,0.3695881962776184,0.5315573215484619,0.1832930594682693,0.0,0.0,0.3203694224357605,25.10112953186035,25.0,-1.3135207891464231,-6990.12158203125,80.01312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897155761719,305.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.005859375,18000.0,0.0,0.0,0.1562796235084533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307937741279602,0.2307982444763183,-4.467300186661305e-06,0.0,0.0001586039579706,0.0,0.0,9.792216300964355,0.0,0.0,0.0,0.2930639982223511,4.0,0.0,1.0
405960,293.12225341796875,297.1499938964844,293.1499938964844,0.0361691229045391,-1166.7225341796875,304.14654541015625,0.6720212697982788,0.0818455442786216,0.0741312056779861,294.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5669426321983337,0.050000000745058,0.0481265671551227,293.1208801269531,297.1499938964844,293.1499938964844,0.1535124778747558,-2512.873779296875,304.1479797363281,0.9480649828910828,0.2278580516576767,0.1596455425024032,293.1408386230469,297.1499938964844,293.1499938964844,0.1763379573822021,-3800.089599609375,304.1484375,0.9835164546966552,0.2546294927597046,0.2414150685071945,293.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5669426321983337,0.050000000745058,0.22829170525074,291.1360168457031,291.1499938964844,268.96026611328125,267.3177795410156,283.428466796875,293.4828186035156,291.1358947753906,1.0,0.1926406770944595,0.8191856145858765,0.8191856145858765,1.0,1.0,-0.9019970297813416,0.3700728118419647,0.5319241881370544,0.1831930726766586,0.0,0.0,0.3213575184345245,25.046918869018555,25.0,-1.3427376747131348,-7007.14599609375,80.08414459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,305.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.1566285789012909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316511273384094,0.2316555976867675,-4.469358827918768e-06,0.0,0.0001589580933796,0.0,0.0,9.836251258850098,0.0,0.0,0.0,0.2932421863079071,4.0,0.0,1.0
406020,293.1217041015625,297.1499938964844,293.1499938964844,0.0368755422532558,-1178.31591796875,304.14654541015625,0.6750932931900024,0.0826587453484535,0.0748632326722145,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5676438212394714,0.050000000745058,0.0481222346425056,293.122314453125,297.1499938964844,293.1499938964844,0.1538990288972854,-2517.93115234375,304.14801025390625,0.9498403072357178,0.228306159377098,0.1599563360214233,293.1400756835937,297.1499938964844,293.1499938964844,0.1766856610774994,-3806.08349609375,304.1483764648437,0.9848136901855468,0.2550192773342132,0.2417816370725631,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5676438212394714,0.050000000745058,0.2282711565494537,291.1352233886719,291.1499938964844,268.9230041503906,267.298095703125,283.4042663574219,293.4813232421875,291.1351318359375,1.0,0.1926434785127639,0.8191460967063904,0.8191460967063904,1.0,1.0,-0.9036586284637452,0.3710496723651886,0.5326089262962341,0.1829174906015396,0.0,0.0,0.3233838379383087,24.94306945800781,25.0,-1.1003034114837646,-7041.89599609375,80.22590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,305.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.1573528051376342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334310561418533,0.2334355264902115,-4.473747139854822e-06,0.0,0.0001596930960658,0.0,0.0,9.928133010864258,0.0,0.0,0.0,0.293615311384201,4.0,0.0,1.0
