time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406080,293.1217041015625,297.1499938964844,293.1499938964844,0.0368755422532558,-1178.31591796875,304.14654541015625,0.6750932931900024,0.0826587453484535,0.0748632326722145,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5676438212394714,0.050000000745058,0.0481222346425056,293.122314453125,297.1499938964844,293.1499938964844,0.1538990288972854,-2517.93115234375,304.14801025390625,0.9498403072357178,0.228306159377098,0.1599563360214233,293.1400756835937,297.1499938964844,293.1499938964844,0.1766856610774994,-3806.08349609375,304.1483764648437,0.9848136901855468,0.2550192773342132,0.2417816370725631,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5676438212394714,0.050000000745058,0.2282711565494537,291.1352233886719,291.1499938964844,268.9230041503906,267.298095703125,283.4042663574219,293.4813232421875,291.1351318359375,1.0,0.1926434785127639,0.8191460967063904,0.8191460967063904,1.0,1.0,-0.9036586284637452,0.3710496723651886,0.5326089262962341,0.1829174906015396,0.0,0.0,0.3233838379383087,24.94306945800781,25.0,-1.1003034114837646,-7041.89599609375,80.22590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,305.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.97265625,18000.0,0.0,0.0,0.1573528051376342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334310561418533,0.2334355264902115,-4.473747139854822e-06,0.0,0.0001596930960658,0.0,0.0,9.928133010864258,0.0,0.0,0.0,0.293615311384201,4.0,0.0,1.0
406140,293.121337890625,297.1499938964844,293.1499938964844,0.037565141916275,-1189.601806640625,304.14654541015625,0.6780679225921631,0.0834525600075721,0.0755767673254013,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5683057904243469,0.050000000745058,0.04811817035079,293.12353515625,297.1499938964844,293.1499938964844,0.1542828232049942,-2522.9482421875,304.1480407714844,0.9515433311462402,0.2287601083517074,0.1602674424648285,293.1394348144531,297.1499938964844,293.1499938964844,0.1770207434892654,-3811.844970703125,304.1483764648437,0.986033022403717,0.2553976774215698,0.242136925458908,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5683057904243469,0.050000000745058,0.2282518893480301,291.1346435546875,291.1499938964844,268.88775634765625,267.27911376953125,283.3793029785156,293.47857666015625,291.1346130371094,1.0,0.1926511228084564,0.8191065192222595,0.8191065192222595,1.0,1.0,-0.9052867293357848,0.3720461726188659,0.5332404971122742,0.1825459450483322,0.0,0.0,0.3254695236682892,24.84385871887207,28.0,-0.7975659966468811,-7077.4013671875,80.3689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.158113345503807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352811694145202,0.2352856397628784,-4.478382379602408e-06,0.0,0.0001604649587534,0.0,0.0,10.024118423461914,0.0,0.0,0.0,0.2940059304237366,4.0,0.0,1.0
406200,293.121337890625,297.1499938964844,293.1499938964844,0.037565141916275,-1189.601806640625,304.14654541015625,0.6780679225921631,0.0834525600075721,0.0755767673254013,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5683057904243469,0.050000000745058,0.04811817035079,293.12353515625,297.1499938964844,293.1499938964844,0.1542828232049942,-2522.9482421875,304.1480407714844,0.9515433311462402,0.2287601083517074,0.1602674424648285,293.1394348144531,297.1499938964844,293.1499938964844,0.1770207434892654,-3811.844970703125,304.1483764648437,0.986033022403717,0.2553976774215698,0.242136925458908,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5683057904243469,0.050000000745058,0.2282518893480301,291.1346435546875,291.1499938964844,268.88775634765625,267.27911376953125,283.3793029785156,293.47857666015625,291.1346130371094,1.0,0.1926511228084564,0.8191065192222595,0.8191065192222595,1.0,1.0,-0.9052867293357848,0.3720461726188659,0.5332404971122742,0.1825459450483322,0.0,0.0,0.3254695236682892,24.84385871887207,28.0,-0.7975659966468811,-7077.4013671875,80.3689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.564453125,18000.0,0.0,0.0,0.158113345503807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352811694145202,0.2352856397628784,-4.478382379602408e-06,0.0,0.0001604649587534,0.0,0.0,10.024118423461914,0.0,0.0,0.0,0.2940059304237366,4.0,0.0,1.0
406260,293.1210632324219,297.1499938964844,293.1499938964844,0.0382441133260726,-1200.6904296875,304.1465759277344,0.6804877519607544,0.0842311531305313,0.0762786418199539,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5684844255447388,0.050000000745058,0.0481170788407325,293.1244506835937,297.1499938964844,293.1499938964844,0.1546840965747833,-2528.195068359375,304.14801025390625,0.9525294303894044,0.2292408645153045,0.1605957597494125,293.1389465332031,297.1499938964844,293.1499938964844,0.1773483902215957,-3817.4697265625,304.1483764648437,0.986646056175232,0.2557673752307892,0.2424864172935485,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5684844255447388,0.050000000745058,0.2282467037439346,291.13427734375,291.1499938964844,268.8547668457031,267.26092529296875,283.35369873046875,293.47479248046875,291.1342163085937,1.0,0.1928069591522216,0.8190597295761108,0.8190597295761108,1.0,1.0,-0.906934916973114,0.3730852603912353,0.5338496565818787,0.1820899397134781,0.0,0.0,0.3275947272777557,24.818315505981445,31.0,-0.5698970556259155,-7113.6298828125,80.62969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1589099615812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371855676174163,0.2371900528669357,-4.483212705963524e-06,0.0,0.0001612734049558,0.0,0.0,10.12339210510254,0.0,0.0,0.0,0.2944104671478271,4.0,0.0,1.0
406320,293.1210632324219,297.1499938964844,293.1499938964844,0.0382441133260726,-1200.6904296875,304.1465759277344,0.6804877519607544,0.0842311531305313,0.0762786418199539,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5684844255447388,0.050000000745058,0.0481170788407325,293.1244506835937,297.1499938964844,293.1499938964844,0.1546840965747833,-2528.195068359375,304.14801025390625,0.9525294303894044,0.2292408645153045,0.1605957597494125,293.1389465332031,297.1499938964844,293.1499938964844,0.1773483902215957,-3817.4697265625,304.1483764648437,0.986646056175232,0.2557673752307892,0.2424864172935485,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5684844255447388,0.050000000745058,0.2282467037439346,291.13427734375,291.1499938964844,268.8547668457031,267.26092529296875,283.35369873046875,293.47479248046875,291.1342163085937,1.0,0.1928069591522216,0.8190597295761108,0.8190597295761108,1.0,1.0,-0.906934916973114,0.3730852603912353,0.5338496565818787,0.1820899397134781,0.0,0.0,0.3275947272777557,24.818315505981445,31.0,-0.5698970556259155,-7113.6298828125,80.62969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,305.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1589099615812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371855676174163,0.2371900528669357,-4.483212705963524e-06,0.0,0.0001612734049558,0.0,0.0,10.12339210510254,0.0,0.0,0.0,0.2944104671478271,4.0,0.0,1.0
406380,293.12091064453125,297.1499938964844,293.1499938964844,0.0389153845608234,-1211.63671875,304.1465759277344,0.6823093295097351,0.0849973559379577,0.0769717842340469,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5681395530700684,0.050000000745058,0.0481191873550415,293.1250305175781,297.1499938964844,293.1499938964844,0.1551217138767242,-2533.921142578125,304.14794921875,0.9527766108512878,0.2297690361738205,0.1609559804201126,293.1385192871094,297.1499938964844,293.1499938964844,0.1776718944311142,-3823.0185546875,304.1483764648437,0.986617922782898,0.2561300694942474,0.2428321242332458,293.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5681395530700684,0.050000000745058,0.2282567024230957,291.1339416503906,291.1499938964844,268.82427978515625,267.2435913085937,283.3276672363281,293.4701538085937,291.1339111328125,1.0,0.193106934428215,0.8190129399299622,0.8190129399299622,1.0,1.0,-0.9086284637451172,0.3741775751113891,0.534450888633728,0.1815575063228607,0.0,0.0,0.3297584950923919,24.872604370117188,34.0,-0.4545016288757324,-7150.62646484375,81.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1597410887479782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391393184661865,0.239143818616867,-4.488211288844468e-06,0.0,0.000162116906722,0.0,0.0,10.225699424743652,0.0,0.0,0.0,0.2948277592658996,4.0,0.0,1.0
406440,293.12091064453125,297.1499938964844,293.1499938964844,0.0389153845608234,-1211.63671875,304.1465759277344,0.6823093295097351,0.0849973559379577,0.0769717842340469,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5681395530700684,0.050000000745058,0.0481191873550415,293.1250305175781,297.1499938964844,293.1499938964844,0.1551217138767242,-2533.921142578125,304.14794921875,0.9527766108512878,0.2297690361738205,0.1609559804201126,293.1385192871094,297.1499938964844,293.1499938964844,0.1776718944311142,-3823.0185546875,304.1483764648437,0.986617922782898,0.2561300694942474,0.2428321242332458,293.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5681395530700684,0.050000000745058,0.2282567024230957,291.1339416503906,291.1499938964844,268.82427978515625,267.2435913085937,283.3276672363281,293.4701538085937,291.1339111328125,1.0,0.193106934428215,0.8190129399299622,0.8190129399299622,1.0,1.0,-0.9086284637451172,0.3741775751113891,0.534450888633728,0.1815575063228607,0.0,0.0,0.3297584950923919,24.872604370117188,34.0,-0.4545016288757324,-7150.62646484375,81.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1597410887479782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391393184661865,0.239143818616867,-4.488211288844468e-06,0.0,0.000162116906722,0.0,0.0,10.225699424743652,0.0,0.0,0.0,0.2948277592658996,4.0,0.0,1.0
406500,293.120849609375,297.1499938964844,293.1499938964844,0.0392486713826656,-1217.06689453125,304.1466064453125,0.6830087900161743,0.0853765681385994,0.0773157253861427,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5677831768989563,0.050000000745058,0.0481213741004467,293.12518310546875,297.1499938964844,293.1499938964844,0.155358999967575,-2537.027587890625,304.1478881835937,0.95265132188797,0.2300567179918289,0.1611520648002624,293.13836669921875,297.1499938964844,293.1499938964844,0.1778324395418167,-3825.7705078125,304.1483764648437,0.9863789677619934,0.2563091516494751,0.2430038899183273,293.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5677831768989563,0.050000000745058,0.2282670736312866,291.1337890625,291.1499938964844,268.8100280761719,267.2352905273437,283.3145446777344,293.4674987792969,291.1337585449219,1.0,0.1933100670576095,0.8189895153045654,0.8189895153045654,1.0,1.0,-0.9094977378845216,0.3747457265853882,0.5347520112991333,0.1812646836042404,0.0,0.0,0.3308536410331726,24.92804336547852,34.0,-0.4142747819423675,-7169.4365234375,81.26766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,305.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.783203125,18000.0,0.0,0.0,0.1601689904928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401346564292907,0.2401391416788101,-4.490774244914064e-06,0.0,0.0001625511649763,0.0,0.0,10.277998924255373,0.0,0.0,0.0,0.2950412034988403,4.0,0.0,1.0
406560,293.1208190917969,297.1499938964844,293.1499938964844,0.0395806729793548,-1222.4737548828125,304.1466064453125,0.6835743188858032,0.0857535153627395,0.0776582434773445,294.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5673102736473083,0.050000000745058,0.0481242872774601,293.1252136230469,297.1499938964844,293.1499938964844,0.1556113064289093,-2540.331298828125,304.1478271484375,0.9523741006851196,0.2303634285926818,0.1613610386848449,293.1382141113281,297.1499938964844,293.1499938964844,0.1779922991991043,-3828.510498046875,304.1483764648437,0.9859966039657592,0.2564869523048401,0.2431750893592834,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5673102736473083,0.050000000745058,0.2282809019088745,291.1336669921875,291.1499938964844,268.7965087890625,267.2272033691406,283.3013916015625,293.4646301269531,291.1336364746094,1.0,0.1935475915670395,0.8189597725868225,0.8189597725868225,1.0,1.0,-0.9103850722312928,0.3753292560577392,0.5350558161735535,0.1809550523757934,0.0,0.0,0.3319565057754516,25.00165557861328,37.0,-0.3786244690418243,-7188.45068359375,81.54441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,305.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.1606045663356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411413490772247,0.241145834326744,-4.493377673497889e-06,0.0,0.0001629932085052,0.0,0.0,10.33102035522461,0.0,0.0,0.0,0.2952576875686645,4.0,0.0,1.0
406620,293.12078857421875,297.1499938964844,293.1499938964844,0.040241003036499,-1233.22265625,304.1466369628906,0.6843189001083374,0.0865008905529975,0.0783393606543541,294.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5660298466682434,0.050000000745058,0.048132237046957,293.1249694824219,297.1499938964844,293.1499938964844,0.1561692208051681,-2547.63818359375,304.1476135253906,0.9513981342315674,0.2310433238744735,0.1618245095014572,293.137939453125,297.1499938964844,293.1499938964844,0.1783099621534347,-3833.95263671875,304.1483764648437,0.9848119616508484,0.2568382918834686,0.243515744805336,293.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5660298466682434,0.050000000745058,0.2283186167478561,291.1334228515625,291.1499938964844,268.77166748046875,267.2118530273437,283.2750244140625,293.4583740234375,291.1333923339844,1.0,0.1941242516040802,0.8189003467559814,0.8189003467559814,1.0,1.0,-0.9122222661972046,0.3765461444854736,0.535676121711731,0.1802906990051269,0.0,0.0,0.3341823816299438,25.202224731445312,40.0,-0.3152280747890472,-7227.0947265625,82.19364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,305.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.1614972949028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431865036487579,0.2431910037994384,-4.498703674471472e-06,0.0,0.0001638992252992,0.0,0.0,10.439129829406738,0.0,0.0,0.0,0.2956993579864502,4.0,0.0,1.0
406680,293.12078857421875,297.1499938964844,293.1499938964844,0.040241003036499,-1233.22265625,304.1466369628906,0.6843189001083374,0.0865008905529975,0.0783393606543541,294.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5660298466682434,0.050000000745058,0.048132237046957,293.1249694824219,297.1499938964844,293.1499938964844,0.1561692208051681,-2547.63818359375,304.1476135253906,0.9513981342315674,0.2310433238744735,0.1618245095014572,293.137939453125,297.1499938964844,293.1499938964844,0.1783099621534347,-3833.95263671875,304.1483764648437,0.9848119616508484,0.2568382918834686,0.243515744805336,293.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5660298466682434,0.050000000745058,0.2283186167478561,291.1334228515625,291.1499938964844,268.77166748046875,267.2118530273437,283.2750244140625,293.4583740234375,291.1333923339844,1.0,0.1941242516040802,0.8189003467559814,0.8189003467559814,1.0,1.0,-0.9122222661972046,0.3765461444854736,0.535676121711731,0.1802906990051269,0.0,0.0,0.3341823816299438,25.202224731445312,40.0,-0.3152280747890472,-7227.0947265625,82.19364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,305.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.1614972949028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431865036487579,0.2431910037994384,-4.498703674471472e-06,0.0,0.0001638992252992,0.0,0.0,10.439129829406738,0.0,0.0,0.0,0.2956993579864502,4.0,0.0,1.0
406740,293.12078857421875,297.1499938964844,293.1499938964844,0.0408963039517402,-1243.8853759765625,304.14666748046875,0.6845722198486328,0.0872396305203437,0.0790152698755264,294.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5643271803855896,0.050000000745058,0.0481429584324359,293.1242370605469,297.1499938964844,293.1499938964844,0.1568100750446319,-2556.030029296875,304.1473388671875,0.9499107003211976,0.2318256497383117,0.1623583883047104,293.13775634765625,297.1499938964844,293.1499938964844,0.1786242127418518,-3839.3330078125,304.1484069824219,0.9830784797668456,0.2571832239627838,0.2438533306121826,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5643271803855896,0.050000000745058,0.2283694744110107,291.1332397460937,291.1499938964844,268.75,267.1976013183594,283.2487487792969,293.451416015625,291.1332092285156,1.0,0.1948340535163879,0.8188408613204956,0.8188408613204956,1.0,1.0,-0.9141530990600586,0.3778325021266937,0.5363206267356873,0.1795725673437118,0.0,0.0,0.3364305794239044,25.47250938415528,43.0,-0.2529568374156952,-7266.5361328125,82.9709701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.1624164432287216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452704608440399,0.2452749609947204,-4.504180651565548e-06,0.0,0.0001648320467211,0.0,0.0,10.549832344055176,0.0,0.0,0.0,0.2961520254611969,4.0,0.0,1.0
406800,293.12078857421875,297.1499938964844,293.1499938964844,0.0408963039517402,-1243.8853759765625,304.14666748046875,0.6845722198486328,0.0872396305203437,0.0790152698755264,294.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5643271803855896,0.050000000745058,0.0481429584324359,293.1242370605469,297.1499938964844,293.1499938964844,0.1568100750446319,-2556.030029296875,304.1473388671875,0.9499107003211976,0.2318256497383117,0.1623583883047104,293.13775634765625,297.1499938964844,293.1499938964844,0.1786242127418518,-3839.3330078125,304.1484069824219,0.9830784797668456,0.2571832239627838,0.2438533306121826,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5643271803855896,0.050000000745058,0.2283694744110107,291.1332397460937,291.1499938964844,268.75,267.1976013183594,283.2487487792969,293.451416015625,291.1332092285156,1.0,0.1948340535163879,0.8188408613204956,0.8188408613204956,1.0,1.0,-0.9141530990600586,0.3778325021266937,0.5363206267356873,0.1795725673437118,0.0,0.0,0.3364305794239044,25.47250938415528,43.0,-0.2529568374156952,-7266.5361328125,82.9709701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.1624164432287216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452704608440399,0.2452749609947204,-4.504180651565548e-06,0.0,0.0001648320467211,0.0,0.0,10.549832344055176,0.0,0.0,0.0,0.2961520254611969,4.0,0.0,1.0
406860,293.1203918457031,297.1499938964844,293.1499938964844,0.0415929034352302,-1255.2276611328125,304.1466064453125,0.6845911145210266,0.0880591794848442,0.0797342583537101,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5623047947883606,0.050000000745058,0.0481559224426746,293.12261962890625,297.1499938964844,293.1499938964844,0.1575875878334045,-2566.217529296875,304.1469116210937,0.9481557607650756,0.2328035831451416,0.1630067825317382,293.1371765136719,297.1499938964844,293.1499938964844,0.1789804995059967,-3845.4541015625,304.1483459472656,0.9809579849243164,0.2576102018356323,0.2442374676465988,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5623047947883606,0.050000000745058,0.2284309715032577,291.1329650878906,291.1499938964844,268.7300109863281,267.1838684082031,283.2218322753906,293.44384765625,291.1329040527344,1.0,0.1956734508275985,0.81877201795578,0.81877201795578,1.0,1.0,-0.9163443446159364,0.3792692720890045,0.5370750427246094,0.1788148283958435,0.0,0.0,0.3387170433998108,25.80054473876953,46.0,-0.5640608072280884,-7307.59716796875,83.88988494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1633595824241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247397243976593,0.2474017590284347,-4.5098063310433645e-06,0.0,0.0001657892134971,0.0,0.0,10.663342475891112,0.0,0.0,0.0,0.2966165542602539,4.0,0.0,1.0
406920,293.1203918457031,297.1499938964844,293.1499938964844,0.0415929034352302,-1255.2276611328125,304.1466064453125,0.6845911145210266,0.0880591794848442,0.0797342583537101,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5623047947883606,0.050000000745058,0.0481559224426746,293.12261962890625,297.1499938964844,293.1499938964844,0.1575875878334045,-2566.217529296875,304.1469116210937,0.9481557607650756,0.2328035831451416,0.1630067825317382,293.1371765136719,297.1499938964844,293.1499938964844,0.1789804995059967,-3845.4541015625,304.1483459472656,0.9809579849243164,0.2576102018356323,0.2442374676465988,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5623047947883606,0.050000000745058,0.2284309715032577,291.1329650878906,291.1499938964844,268.7300109863281,267.1838684082031,283.2218322753906,293.44384765625,291.1329040527344,1.0,0.1956734508275985,0.81877201795578,0.81877201795578,1.0,1.0,-0.9163443446159364,0.3792692720890045,0.5370750427246094,0.1788148283958435,0.0,0.0,0.3387170433998108,25.80054473876953,46.0,-0.5640608072280884,-7307.59716796875,83.88988494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1633595824241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247397243976593,0.2474017590284347,-4.5098063310433645e-06,0.0,0.0001657892134971,0.0,0.0,10.663342475891112,0.0,0.0,0.0,0.2966165542602539,4.0,0.0,1.0
406980,293.11944580078125,297.1499938964844,293.1499938964844,0.0424040667712688,-1268.458740234375,304.1463928222656,0.6847176551818848,0.0889992266893386,0.0805693194270134,294.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5600793957710266,0.050000000745058,0.0481704846024513,293.1202087402344,297.1499938964844,293.1499938964844,0.1585607230663299,-2578.97412109375,304.1463317871094,0.9463962912559508,0.2339873313903808,0.1638107299804687,293.13604736328125,297.1499938964844,293.1499938964844,0.1794580519199371,-3853.703125,304.1481018066406,0.9786732792854308,0.258159875869751,0.2447452396154403,293.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5600793957710266,0.050000000745058,0.2285000383853912,291.1319274902344,291.1499938964844,268.7099914550781,267.1700744628906,283.1943664550781,293.4372863769531,291.1317443847656,1.0,0.1966427415609359,0.8187032341957092,0.8187032341957092,1.0,1.0,-0.9190208911895752,0.3809506893157959,0.5380702018737793,0.1780808418989181,0.0,0.0,0.3411917388439178,26.172821044921875,49.0,-1.4337176084518433,-7352.2607421875,84.97322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1643315106630325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496741861104965,0.2496787011623382,-4.51574442195124e-06,0.0,0.000166775600519,0.0,0.0,10.785186767578123,0.0,0.0,0.0,0.2971149086952209,4.0,0.0,1.0
407040,293.11944580078125,297.1499938964844,293.1499938964844,0.0424040667712688,-1268.458740234375,304.1463928222656,0.6847176551818848,0.0889992266893386,0.0805693194270134,294.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5600793957710266,0.050000000745058,0.0481704846024513,293.1202087402344,297.1499938964844,293.1499938964844,0.1585607230663299,-2578.97412109375,304.1463317871094,0.9463962912559508,0.2339873313903808,0.1638107299804687,293.13604736328125,297.1499938964844,293.1499938964844,0.1794580519199371,-3853.703125,304.1481018066406,0.9786732792854308,0.258159875869751,0.2447452396154403,293.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5600793957710266,0.050000000745058,0.2285000383853912,291.1319274902344,291.1499938964844,268.7099914550781,267.1700744628906,283.1943664550781,293.4372863769531,291.1317443847656,1.0,0.1966427415609359,0.8187032341957092,0.8187032341957092,1.0,1.0,-0.9190208911895752,0.3809506893157959,0.5380702018737793,0.1780808418989181,0.0,0.0,0.3411917388439178,26.172821044921875,49.0,-1.4337176084518433,-7352.2607421875,84.97322845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83984375,18000.0,0.0,0.0,0.1643315106630325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496741861104965,0.2496787011623382,-4.51574442195124e-06,0.0,0.000166775600519,0.0,0.0,10.785186767578123,0.0,0.0,0.0,0.2971149086952209,4.0,0.0,1.0
407100,293.1188659667969,297.1499938964844,293.1499938964844,0.0428406707942485,-1275.5853271484375,304.146240234375,0.6847674250602722,0.0895008966326713,0.0810187757015228,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5588768720626831,0.050000000745058,0.0481784865260124,293.1188049316406,297.1499938964844,293.1499938964844,0.1591021418571472,-2586.061767578125,304.1460266113281,0.9454596042633056,0.234636977314949,0.1642566174268722,293.1354064941406,297.1499938964844,293.1499938964844,0.1797292083501815,-3858.386474609375,304.14794921875,0.9774327278137208,0.2584665417671203,0.2450331151485443,293.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5588768720626831,0.050000000745058,0.2285379916429519,291.1312561035156,291.1499938964844,268.70001220703125,267.16314697265625,283.1808776855469,293.4346923828125,291.131103515625,1.0,0.197175920009613,0.8186688423156738,0.8186688423156738,1.0,1.0,-0.9204959869384766,0.381854385137558,0.538641631603241,0.1777357012033462,0.0,0.0,0.3425085842609405,26.37862777709961,49.0,-1.575963020324707,-7376.0361328125,85.57367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,305.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.234375,18000.0,0.0,0.0,0.1648322492837906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509008646011352,0.2509053647518158,-4.518943569564726e-06,0.0,0.0001672837825026,0.0,0.0,10.85104751586914,0.0,0.0,0.0,0.2973839044570923,4.0,0.0,1.0
407160,293.11822509765625,297.1499938964844,293.1499938964844,0.0432922802865505,-1282.959228515625,304.1461181640625,0.6847957968711853,0.0900191217660904,0.0814844220876693,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5576188564300537,0.050000000745058,0.0481869615614414,293.11737060546875,297.1499938964844,293.1499938964844,0.159670889377594,-2593.497314453125,304.1457214355469,0.9444766640663148,0.2353177964687347,0.1647255420684814,293.1347045898437,297.1499938964844,293.1499938964844,0.1800146251916885,-3863.311279296875,304.1477966308594,0.9761225581169128,0.2587895393371582,0.2453378289937973,293.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5576188564300537,0.050000000745058,0.2285781949758529,291.1307067871094,291.1499938964844,268.69000244140625,267.1561889648437,283.16766357421875,293.4325256347656,291.13055419921875,1.0,0.1977384984493255,0.8186235427856445,0.8186235427856445,1.0,1.0,-0.922041654586792,0.3827857673168182,0.5392559170722961,0.1774115562438964,0.0,0.0,0.3438544273376465,26.597352981567383,52.0,-1.5218689441680908,-7400.41650390625,86.20950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130859375,305.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.697265625,18000.0,0.0,0.0,0.1653438508510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521691918373108,0.2521736919879913,-4.522289145825198e-06,0.0,0.0001678029948379,0.0,0.0,10.919392585754396,0.0,0.0,0.0,0.2976632118225097,4.0,0.0,1.0
407220,293.1168518066406,297.1499938964844,293.1499938964844,0.0442371480166912,-1298.396240234375,304.1458435058594,0.6847646832466125,0.0911024510860443,0.0824614837765693,294.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5549268126487732,0.050000000745058,0.0482054725289344,293.1142883300781,297.1499938964844,293.1499938964844,0.160886600613594,-2609.35595703125,304.1451110839844,0.9423457384109496,0.2367693334817886,0.1657299846410751,293.1332092285156,297.1499938964844,293.1499938964844,0.1806242316961288,-3873.810546875,304.14752197265625,0.9732661843299866,0.2594815790653229,0.2459945529699325,293.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5549268126487732,0.050000000745058,0.2286660075187683,291.1298828125,291.1499938964844,268.6700134277344,267.1422119140625,283.1424560546875,293.4294128417969,291.1297912597656,1.0,0.19895701110363,0.8185329437255859,0.8185329437255859,1.0,1.0,-0.9253353476524352,0.3847162425518036,0.5406191349029541,0.1768607795238495,0.0,0.0,0.3465995788574219,27.07762908935547,55.0,-1.100314974784851,-7450.33837890625,87.59306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,305.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9453125,18000.0,0.0,0.0,0.1664050370454788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547920644283294,0.2547965943813324,-4.529342277237447e-06,0.0,0.0001688799529802,0.0,0.0,11.061563491821287,0.0,0.0,0.0,0.2982452511787414,4.0,0.0,1.0
407280,293.1168518066406,297.1499938964844,293.1499938964844,0.0442371480166912,-1298.396240234375,304.1458435058594,0.6847646832466125,0.0911024510860443,0.0824614837765693,294.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5549268126487732,0.050000000745058,0.0482054725289344,293.1142883300781,297.1499938964844,293.1499938964844,0.160886600613594,-2609.35595703125,304.1451110839844,0.9423457384109496,0.2367693334817886,0.1657299846410751,293.1332092285156,297.1499938964844,293.1499938964844,0.1806242316961288,-3873.810546875,304.14752197265625,0.9732661843299866,0.2594815790653229,0.2459945529699325,293.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5549268126487732,0.050000000745058,0.2286660075187683,291.1298828125,291.1499938964844,268.6700134277344,267.1422119140625,283.1424560546875,293.4294128417969,291.1297912597656,1.0,0.19895701110363,0.8185329437255859,0.8185329437255859,1.0,1.0,-0.9253353476524352,0.3847162425518036,0.5406191349029541,0.1768607795238495,0.0,0.0,0.3465995788574219,27.07762908935547,55.0,-1.100314974784851,-7450.33837890625,87.59306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,305.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9453125,18000.0,0.0,0.0,0.1664050370454788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547920644283294,0.2547965943813324,-4.529342277237447e-06,0.0,0.0001688799529802,0.0,0.0,11.061563491821287,0.0,0.0,0.0,0.2982452511787414,4.0,0.0,1.0
407340,293.11541748046875,297.1499938964844,293.1499938964844,0.045227613300085,-1314.5980224609375,304.14556884765625,0.6846020221710205,0.0922381281852722,0.083489790558815,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5520215630531311,0.050000000745058,0.0482260473072528,293.111083984375,297.1499938964844,293.1499938964844,0.1621911525726318,-2626.324951171875,304.1445617675781,0.9399904012680054,0.2383227497339248,0.1668100208044052,293.1316223144531,297.1499938964844,293.1499938964844,0.1812768727540969,-3885.023681640625,304.1472473144531,0.9700939059257508,0.2602258324623108,0.2467046231031417,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5520215630531311,0.050000000745058,0.228763610124588,291.1294860839844,291.1499938964844,268.6499938964844,267.1281433105469,283.1192626953125,293.4277648925781,291.1294860839844,1.0,0.2002943158149719,0.8184423446655273,0.8184423446655273,1.0,1.0,-0.9288595914840698,0.3867011666297912,0.5421584844589233,0.1764809191226959,0.0,0.0,0.3493640720844269,27.61524772644043,58.0,-0.4975429773330688,-7500.955078125,89.12068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.1675158590078354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257477343082428,0.2574818730354309,-4.536717369774124e-06,0.0,0.0001700073044048,0.0,0.0,11.20822048187256,0.0,0.0,0.0,0.2988467216491699,4.0,0.0,1.0
407400,293.11541748046875,297.1499938964844,293.1499938964844,0.045227613300085,-1314.5980224609375,304.14556884765625,0.6846020221710205,0.0922381281852722,0.083489790558815,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5520215630531311,0.050000000745058,0.0482260473072528,293.111083984375,297.1499938964844,293.1499938964844,0.1621911525726318,-2626.324951171875,304.1445617675781,0.9399904012680054,0.2383227497339248,0.1668100208044052,293.1316223144531,297.1499938964844,293.1499938964844,0.1812768727540969,-3885.023681640625,304.1472473144531,0.9700939059257508,0.2602258324623108,0.2467046231031417,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5520215630531311,0.050000000745058,0.228763610124588,291.1294860839844,291.1499938964844,268.6499938964844,267.1281433105469,283.1192626953125,293.4277648925781,291.1294860839844,1.0,0.2002943158149719,0.8184423446655273,0.8184423446655273,1.0,1.0,-0.9288595914840698,0.3867011666297912,0.5421584844589233,0.1764809191226959,0.0,0.0,0.3493640720844269,27.61524772644043,58.0,-0.4975429773330688,-7500.955078125,89.12068176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932189941406,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.1675158590078354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257477343082428,0.2574818730354309,-4.536717369774124e-06,0.0,0.0001700073044048,0.0,0.0,11.20822048187256,0.0,0.0,0.0,0.2988467216491699,4.0,0.0,1.0
407460,293.1138916015625,297.1499938964844,293.1499938964844,0.0462557934224605,-1331.4453125,304.14532470703125,0.6842937469482422,0.0934183821082115,0.0845618918538093,294.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5489201545715332,0.050000000745058,0.0482487492263317,293.1078491210937,297.1499938964844,293.1499938964844,0.1635716259479522,-2644.230224609375,304.1440734863281,0.9374014735221864,0.239962950348854,0.1679547578096389,293.1300354003906,297.1499938964844,293.1499938964844,0.1819663345813751,-3896.8427734375,304.14703369140625,0.9665976762771606,0.2610157430171966,0.2474613934755325,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5489201545715332,0.050000000745058,0.2288712859153747,291.12957763671875,291.1499938964844,268.6300048828125,267.1139831542969,283.0985107421875,293.4275207519531,291.129638671875,1.0,0.2017482221126556,0.8183302879333496,0.8183302879333496,1.0,1.0,-0.9325847625732422,0.3887116909027099,0.5438730716705322,0.1763018369674682,0.0,0.0,0.3520857989788055,28.212114334106445,61.0,0.1306228041648864,-7551.453125,90.79200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,305.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.1686720550060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601647078990936,0.2601692378520965,-4.544250714388909e-06,0.0,0.0001711806835373,0.0,0.0,11.356115341186523,0.0,0.0,0.0,0.2994542419910431,4.0,0.0,1.0
407520,293.1138916015625,297.1499938964844,293.1499938964844,0.0462557934224605,-1331.4453125,304.14532470703125,0.6842937469482422,0.0934183821082115,0.0845618918538093,294.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5489201545715332,0.050000000745058,0.0482487492263317,293.1078491210937,297.1499938964844,293.1499938964844,0.1635716259479522,-2644.230224609375,304.1440734863281,0.9374014735221864,0.239962950348854,0.1679547578096389,293.1300354003906,297.1499938964844,293.1499938964844,0.1819663345813751,-3896.8427734375,304.14703369140625,0.9665976762771606,0.2610157430171966,0.2474613934755325,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5489201545715332,0.050000000745058,0.2288712859153747,291.12957763671875,291.1499938964844,268.6300048828125,267.1139831542969,283.0985107421875,293.4275207519531,291.129638671875,1.0,0.2017482221126556,0.8183302879333496,0.8183302879333496,1.0,1.0,-0.9325847625732422,0.3887116909027099,0.5438730716705322,0.1763018369674682,0.0,0.0,0.3520857989788055,28.212114334106445,61.0,0.1306228041648864,-7551.453125,90.79200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,305.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.419921875,18000.0,0.0,0.0,0.1686720550060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601647078990936,0.2601692378520965,-4.544250714388909e-06,0.0,0.0001711806835373,0.0,0.0,11.356115341186523,0.0,0.0,0.0,0.2994542419910431,4.0,0.0,1.0
407580,293.1123962402344,297.1499938964844,293.1499938964844,0.0473164319992065,-1348.8631591796875,304.1451110839844,0.6838303208351135,0.0946375802159309,0.0856724008917808,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5456383228302002,0.050000000745058,0.0482736565172672,293.10467529296875,297.1499938964844,293.1499938964844,0.1650190949440002,-2662.953369140625,304.1436462402344,0.9345719814300536,0.2416779398918151,0.1691553890705108,293.12841796875,297.1499938964844,293.1499938964844,0.1826901733875274,-3909.22705078125,304.1468200683594,0.9627698063850404,0.2618468403816223,0.2482603043317794,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5456383228302002,0.050000000745058,0.2289894372224807,291.1300048828125,291.1499938964844,268.6099853515625,267.0997009277344,283.0800170898437,293.4284973144531,291.1300964355469,1.0,0.2033172249794006,0.8182182908058167,0.8182182908058167,1.0,1.0,-0.9364889860153198,0.3907411396503448,0.5457478761672974,0.1763176321983337,0.0,0.0,0.3547235429286957,28.8701171875,64.0,0.5932022333145142,-7601.3720703125,92.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,305.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5859375,18000.0,0.0,0.0,0.1698648184537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262804627418518,0.2628091871738434,-4.55178724223515e-06,0.0,0.0001723911991575,0.0,0.0,11.502479553222656,0.0,0.0,0.0,0.3000563383102417,4.0,0.0,1.0
407640,293.1123962402344,297.1499938964844,293.1499938964844,0.0473164319992065,-1348.8631591796875,304.1451110839844,0.6838303208351135,0.0946375802159309,0.0856724008917808,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5456383228302002,0.050000000745058,0.0482736565172672,293.10467529296875,297.1499938964844,293.1499938964844,0.1650190949440002,-2662.953369140625,304.1436462402344,0.9345719814300536,0.2416779398918151,0.1691553890705108,293.12841796875,297.1499938964844,293.1499938964844,0.1826901733875274,-3909.22705078125,304.1468200683594,0.9627698063850404,0.2618468403816223,0.2482603043317794,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5456383228302002,0.050000000745058,0.2289894372224807,291.1300048828125,291.1499938964844,268.6099853515625,267.0997009277344,283.0800170898437,293.4284973144531,291.1300964355469,1.0,0.2033172249794006,0.8182182908058167,0.8182182908058167,1.0,1.0,-0.9364889860153198,0.3907411396503448,0.5457478761672974,0.1763176321983337,0.0,0.0,0.3547235429286957,28.8701171875,64.0,0.5932022333145142,-7601.3720703125,92.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,305.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5859375,18000.0,0.0,0.0,0.1698648184537887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262804627418518,0.2628091871738434,-4.55178724223515e-06,0.0,0.0001723911991575,0.0,0.0,11.502479553222656,0.0,0.0,0.0,0.3000563383102417,4.0,0.0,1.0
407700,293.1116638183594,297.1499938964844,293.1499938964844,0.0478579886257648,-1357.7747802734375,304.14501953125,0.6835358142852783,0.0952605456113815,0.0862408950924873,294.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5439320802688599,0.050000000745058,0.0482869893312454,293.1031188964844,297.1499938964844,293.1499938964844,0.1657667160034179,-2672.605224609375,304.1434326171875,0.9330623745918274,0.242560938000679,0.1697747409343719,293.12762451171875,297.1499938964844,293.1499938964844,0.1830653697252273,-3915.638671875,304.1466979980469,0.960725963115692,0.2622769773006439,0.2486747354269027,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5439320802688599,0.050000000745058,0.2290526926517486,291.1302795410156,291.1499938964844,268.6000061035156,267.092529296875,283.0714416503906,293.4294128417969,291.13037109375,1.0,0.2041451930999755,0.8181622624397278,0.8181622624397278,1.0,1.0,-0.938503921031952,0.3917682468891144,0.5467356443405151,0.1763792186975479,0.0,0.0,0.3560075461864471,29.222972869873047,64.0,0.7065203785896301,-7626.13232421875,93.57198333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,305.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1704712510108947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640989422798157,0.264103502035141,-4.555520717985928e-06,0.0,0.0001730066433083,0.0,0.0,11.574609756469728,0.0,0.0,0.0,0.3003533184528351,4.0,0.0,1.0
407760,293.1109313964844,297.1499938964844,293.1499938964844,0.0484058633446693,-1366.8043212890625,304.1449279785156,0.6832038760185242,0.0958909541368484,0.0868168175220489,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.542191743850708,0.050000000745058,0.048300877213478,293.1015625,297.1499938964844,293.1499938964844,0.166528433561325,-2682.427734375,304.14324951171875,0.931498646736145,0.2434583306312561,0.1704047322273254,293.1268310546875,297.1499938964844,293.1499938964844,0.183448851108551,-3922.188720703125,304.1466064453125,0.958603858947754,0.2627154588699341,0.2490977495908737,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.542191743850708,0.050000000745058,0.2291185706853866,291.1305847167969,291.1499938964844,268.5899963378906,267.0853271484375,283.0631408691406,293.4305725097656,291.1306457519531,1.0,0.2049989551305771,0.8180983066558838,0.8180983066558838,1.0,1.0,-0.9405546188354492,0.3928062915802002,0.547748327255249,0.1764595061540603,0.0,0.0,0.3572746217250824,29.59049415588379,67.0,0.7331355810165405,-7650.8505859375,94.57015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86358642578125,305.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.822265625,18000.0,0.0,0.0,0.1710818707942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265379935503006,0.2653844952583313,-4.559230092127109e-06,0.0,0.0001736263511702,0.0,0.0,11.646212577819824,0.0,0.0,0.0,0.3006481826305389,4.0,0.0,1.0
407820,293.1094970703125,297.1499938964844,293.1499938964844,0.0495205223560333,-1385.2220458984375,304.144775390625,0.6824216842651367,0.0971737951040268,0.0879907310009002,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5386098623275757,0.050000000745058,0.0483304299414157,293.0985717773437,297.1499938964844,293.1499938964844,0.1680953651666641,-2702.59912109375,304.14288330078125,0.9282044768333436,0.2452955991029739,0.171696588397026,293.1252746582031,297.1499938964844,293.1499938964844,0.184242382645607,-3935.73193359375,304.1464233398437,0.95411616563797,0.2636177241802215,0.2499698549509048,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5386098623275757,0.050000000745058,0.2292587459087371,291.1310119628906,291.1499938964844,268.57000732421875,267.07086181640625,283.04718017578125,293.4335327148437,291.1310729980469,1.0,0.2067874521017074,0.8179703950881958,0.8179703950881958,1.0,1.0,-0.944764256477356,0.3949190974235534,0.5498451590538025,0.1766727268695831,0.0,0.0,0.3597729802131653,30.372373580932617,70.0,0.6253387928009033,-7700.4306640625,96.6755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.935546875,18000.0,0.0,0.0,0.1723114848136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679155468940735,0.2679201066493988,-4.566602001432329e-06,0.0,0.0001748742506606,0.0,0.0,11.788551330566406,0.0,0.0,0.0,0.3012344539165497,4.0,0.0,1.0
