time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407880,293.1094970703125,297.1499938964844,293.1499938964844,0.0495205223560333,-1385.2220458984375,304.144775390625,0.6824216842651367,0.0971737951040268,0.0879907310009002,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5386098623275757,0.050000000745058,0.0483304299414157,293.0985717773437,297.1499938964844,293.1499938964844,0.1680953651666641,-2702.59912109375,304.14288330078125,0.9282044768333436,0.2452955991029739,0.171696588397026,293.1252746582031,297.1499938964844,293.1499938964844,0.184242382645607,-3935.73193359375,304.1464233398437,0.95411616563797,0.2636177241802215,0.2499698549509048,293.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5386098623275757,0.050000000745058,0.2292587459087371,291.1310119628906,291.1499938964844,268.57000732421875,267.07086181640625,283.04718017578125,293.4335327148437,291.1310729980469,1.0,0.2067874521017074,0.8179703950881958,0.8179703950881958,1.0,1.0,-0.944764256477356,0.3949190974235534,0.5498451590538025,0.1766727268695831,0.0,0.0,0.3597729802131653,30.372373580932617,70.0,0.6253387928009033,-7700.4306640625,96.6755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,305.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.935546875,18000.0,0.0,0.0,0.1723114848136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679155468940735,0.2679201066493988,-4.566602001432329e-06,0.0,0.0001748742506606,0.0,0.0,11.788551330566406,0.0,0.0,0.0,0.3012344539165497,4.0,0.0,1.0
407940,293.10809326171875,297.1499938964844,293.1499938964844,0.0506576746702194,-1404.0791015625,304.1446228027344,0.6814892888069153,0.0984836518764495,0.0891918689012527,294.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5349152684211731,0.050000000745058,0.0483623892068862,293.095703125,297.1499938964844,293.1499938964844,0.1697146445512771,-2723.3955078125,304.142578125,0.92470782995224,0.2471829503774643,0.1730265617370605,293.123779296875,297.1499938964844,293.1499938964844,0.185069054365158,-3949.825439453125,304.146240234375,0.9493195414543152,0.2645518183708191,0.2508749663829803,293.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5349152684211731,0.050000000745058,0.2294103503227234,291.1313781738281,291.1499938964844,268.54998779296875,267.0562744140625,283.0321350097656,293.4373779296875,291.1314392089844,1.0,0.2086821347475052,0.8178424835205078,0.8178424835205078,1.0,1.0,-0.9491086006164552,0.3970755636692047,0.5520330667495728,0.1769577860832214,0.0,0.0,0.3622321188449859,31.217641830444336,73.0,0.5156106352806091,-7750.380859375,98.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1735457330942154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270431250333786,0.2704358398914337,-4.573967089527287e-06,0.0,0.0001761268504196,0.0,0.0,11.93060302734375,0.0,0.0,0.0,0.3018195331096649,4.0,0.0,1.0
408000,293.10809326171875,297.1499938964844,293.1499938964844,0.0506576746702194,-1404.0791015625,304.1446228027344,0.6814892888069153,0.0984836518764495,0.0891918689012527,294.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5349152684211731,0.050000000745058,0.0483623892068862,293.095703125,297.1499938964844,293.1499938964844,0.1697146445512771,-2723.3955078125,304.142578125,0.92470782995224,0.2471829503774643,0.1730265617370605,293.123779296875,297.1499938964844,293.1499938964844,0.185069054365158,-3949.825439453125,304.146240234375,0.9493195414543152,0.2645518183708191,0.2508749663829803,293.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5349152684211731,0.050000000745058,0.2294103503227234,291.1313781738281,291.1499938964844,268.54998779296875,267.0562744140625,283.0321350097656,293.4373779296875,291.1314392089844,1.0,0.2086821347475052,0.8178424835205078,0.8178424835205078,1.0,1.0,-0.9491086006164552,0.3970755636692047,0.5520330667495728,0.1769577860832214,0.0,0.0,0.3622321188449859,31.217641830444336,73.0,0.5156106352806091,-7750.380859375,98.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1735457330942154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270431250333786,0.2704358398914337,-4.573967089527287e-06,0.0,0.0001761268504196,0.0,0.0,11.93060302734375,0.0,0.0,0.0,0.3018195331096649,4.0,0.0,1.0
408060,293.10675048828125,297.1499938964844,293.1499938964844,0.0518136695027351,-1423.3211669921875,304.1445007324219,0.6804205179214478,0.0998173356056213,0.0904173254966735,294.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5311397314071655,0.050000000745058,0.0483967550098896,293.0929870605469,297.1499938964844,293.1499938964844,0.1713774502277374,-2744.698974609375,304.14227294921875,0.9210420846939088,0.2491111010313034,0.1743882447481155,293.122314453125,297.1499938964844,293.1499938964844,0.1859253495931625,-3964.405517578125,304.14605712890625,0.9442466497421264,0.2655151486396789,0.2518105506896972,293.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5311397314071655,0.050000000745058,0.229573369026184,291.1317138671875,291.1499938964844,268.5299987792969,267.04156494140625,283.01806640625,293.4421081542969,291.1317443847656,1.0,0.2106786072254181,0.8176978826522827,0.8176978826522827,1.0,1.0,-0.9535734057426452,0.3992671370506286,0.5543062686920166,0.177313432097435,0.0,0.0,0.3646493852138519,32.12628173828125,76.0,0.4783397912979126,-7800.61962890625,101.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.1747781932353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729271054267883,0.2729316651821136,-4.581344910548069e-06,0.0,0.0001773776602931,0.0,0.0,12.07240867614746,0.0,0.0,0.0,0.3024037480354309,4.0,0.0,1.0
408120,293.10675048828125,297.1499938964844,293.1499938964844,0.0518136695027351,-1423.3211669921875,304.1445007324219,0.6804205179214478,0.0998173356056213,0.0904173254966735,294.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5311397314071655,0.050000000745058,0.0483967550098896,293.0929870605469,297.1499938964844,293.1499938964844,0.1713774502277374,-2744.698974609375,304.14227294921875,0.9210420846939088,0.2491111010313034,0.1743882447481155,293.122314453125,297.1499938964844,293.1499938964844,0.1859253495931625,-3964.405517578125,304.14605712890625,0.9442466497421264,0.2655151486396789,0.2518105506896972,293.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5311397314071655,0.050000000745058,0.229573369026184,291.1317138671875,291.1499938964844,268.5299987792969,267.04156494140625,283.01806640625,293.4421081542969,291.1317443847656,1.0,0.2106786072254181,0.8176978826522827,0.8176978826522827,1.0,1.0,-0.9535734057426452,0.3992671370506286,0.5543062686920166,0.177313432097435,0.0,0.0,0.3646493852138519,32.12628173828125,76.0,0.4783397912979126,-7800.61962890625,101.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,306.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.1747781932353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729271054267883,0.2729316651821136,-4.581344910548069e-06,0.0,0.0001773776602931,0.0,0.0,12.07240867614746,0.0,0.0,0.0,0.3024037480354309,4.0,0.0,1.0
408180,293.10546875,297.1499938964844,293.1499938964844,0.0529855601489543,-1442.9058837890625,304.1443786621094,0.679227888584137,0.1011721715331077,0.0916646122932434,294.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5273122191429138,0.050000000745058,0.0484335459768772,293.0904235839844,297.1499938964844,293.1499938964844,0.1730760782957077,-2766.407958984375,304.1420288085937,0.9172426462173462,0.2510713338851928,0.1757754981517791,293.1208801269531,297.1499938964844,293.1499938964844,0.1868089139461517,-3979.4306640625,304.1459045410156,0.9389349222183228,0.2665055394172668,0.2527745366096496,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5273122191429138,0.050000000745058,0.2297478914260864,291.1320495605469,291.1499938964844,268.510009765625,267.0267639160156,283.0049133300781,293.4476318359375,291.1321105957031,1.0,0.2127732932567596,0.8175532221794128,0.8175532221794128,1.0,1.0,-0.9581459164619446,0.4014887511730194,0.5566571354866028,0.1777403354644775,0.0,0.0,0.3670206367969513,33.09869766235352,79.0,0.4790697693824768,-7851.0068359375,103.87317657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,306.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.1760037988424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753975987434387,0.2754021883010864,-4.588723641063552e-06,0.0,0.0001786214706953,0.0,0.0,12.21365737915039,0.0,0.0,0.0,0.3029858767986297,4.0,0.0,1.0
408240,293.10546875,297.1499938964844,293.1499938964844,0.0529855601489543,-1442.9058837890625,304.1443786621094,0.679227888584137,0.1011721715331077,0.0916646122932434,294.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5273122191429138,0.050000000745058,0.0484335459768772,293.0904235839844,297.1499938964844,293.1499938964844,0.1730760782957077,-2766.407958984375,304.1420288085937,0.9172426462173462,0.2510713338851928,0.1757754981517791,293.1208801269531,297.1499938964844,293.1499938964844,0.1868089139461517,-3979.4306640625,304.1459045410156,0.9389349222183228,0.2665055394172668,0.2527745366096496,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5273122191429138,0.050000000745058,0.2297478914260864,291.1320495605469,291.1499938964844,268.510009765625,267.0267639160156,283.0049133300781,293.4476318359375,291.1321105957031,1.0,0.2127732932567596,0.8175532221794128,0.8175532221794128,1.0,1.0,-0.9581459164619446,0.4014887511730194,0.5566571354866028,0.1777403354644775,0.0,0.0,0.3670206367969513,33.09869766235352,79.0,0.4790697693824768,-7851.0068359375,103.87317657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,306.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.1760037988424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753975987434387,0.2754021883010864,-4.588723641063552e-06,0.0,0.0001786214706953,0.0,0.0,12.21365737915039,0.0,0.0,0.0,0.3029858767986297,4.0,0.0,1.0
408300,293.1048583984375,297.1499938964844,293.1499938964844,0.0535771138966083,-1452.823486328125,304.1443176269531,0.6785861849784851,0.1018573194742202,0.0922962203621864,293.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5253841280937195,0.050000000745058,0.0484528951346874,293.0892333984375,297.1499938964844,293.1499938964844,0.1739372313022613,-2777.393310546875,304.14190673828125,0.915300190448761,0.2520615458488464,0.1764773279428482,293.12017822265625,297.1499938964844,293.1499938964844,0.1872609108686447,-3987.109619140625,304.1458435058594,0.9361980557441713,0.2670108079910278,0.2532671093940735,293.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5253841280937195,0.050000000745058,0.2298396825790405,291.1322021484375,291.1499938964844,268.5,267.0193176269531,282.9986877441406,293.4507141113281,291.1322631835937,1.0,0.2138580828905105,0.8174809217453003,0.8174809217453003,1.0,1.0,-0.9604707956314088,0.4026098847389221,0.5578609108924866,0.1779807657003402,0.0,0.0,0.3681879937648773,33.60987854003906,79.0,0.4802196025848388,-7876.22412109375,105.2035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466796875,306.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.076171875,18000.0,0.0,0.0,0.1766125410795211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766216397285461,0.2766262292861938,-4.5924080041004345e-06,0.0,0.0001792392868082,0.0,0.0,12.28396987915039,0.0,0.0,0.0,0.3032757043838501,4.0,0.0,1.0
408360,293.1042785644531,297.1499938964844,293.1499938964844,0.054171897470951,-1462.8172607421875,304.144287109375,0.6779191493988037,0.1025471091270446,0.0929326713085174,293.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5234536528587341,0.050000000745058,0.0484728552401065,293.0881042480469,297.1499938964844,293.1499938964844,0.1748049110174179,-2788.4482421875,304.1418151855469,0.9133411645889282,0.2530569434165954,0.177183523774147,293.1195068359375,297.1499938964844,293.1499938964844,0.1877192258834839,-3994.89111328125,304.145751953125,0.933420181274414,0.267522245645523,0.2537661492824554,293.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5234536528587341,0.050000000745058,0.2299343645572662,291.13238525390625,291.1499938964844,268.489990234375,267.0118408203125,282.99267578125,293.4539489746094,291.1324462890625,1.0,0.2149660438299179,0.8173993825912476,0.8173993825912476,1.0,1.0,-0.9628188014030457,0.4037360250949859,0.5590827465057373,0.178238108754158,0.0,0.0,0.3693440556526184,34.1370964050293,82.0,0.4818048179149627,-7901.43896484375,106.57100677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1772181689739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778387069702148,0.2778433263301849,-4.596087819663808e-06,0.0,0.0001798539160517,0.0,0.0,12.354095458984377,0.0,0.0,0.0,0.3035648465156555,4.0,0.0,1.0
408420,293.1031188964844,297.1499938964844,293.1499938964844,0.0553701668977737,-1483.0203857421875,304.1441955566406,0.6765167713165283,0.1039397418498992,0.094219297170639,293.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5195983052253723,0.050000000745058,0.048514612019062,293.0859680175781,297.1499938964844,293.1499938964844,0.1765567064285278,-2810.7265625,304.1416320800781,0.9093999862670898,0.2550594508647918,0.1786063909530639,293.1181945800781,297.1499938964844,293.1499938964844,0.1886540949344635,-4010.748779296875,304.1455993652344,0.9277726411819458,0.2685627937316894,0.2547830045223236,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5195983052253723,0.050000000745058,0.2301324307918548,291.1327209472656,291.1499938964844,268.4700012207031,266.9967956542969,282.9813842773437,293.4609680175781,291.1328125,1.0,0.2172495126724243,0.8172363042831421,0.8172363042831421,1.0,1.0,-0.967578947544098,0.4060029089450836,0.5615760087966919,0.1788047552108764,0.0,0.0,0.3716216683387756,35.23965835571289,85.0,0.48511603474617,-7951.82470703125,109.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,306.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.189453125,18000.0,0.0,0.0,0.1784188747406005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802515625953674,0.2802561819553375,-4.603434263117379e-06,0.0,0.0001810724788811,0.0,0.0,12.49375343322754,0.0,0.0,0.0,0.3041406869888305,4.0,0.0,1.0
408480,293.1031188964844,297.1499938964844,293.1499938964844,0.0553701668977737,-1483.0203857421875,304.1441955566406,0.6765167713165283,0.1039397418498992,0.094219297170639,293.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5195983052253723,0.050000000745058,0.048514612019062,293.0859680175781,297.1499938964844,293.1499938964844,0.1765567064285278,-2810.7265625,304.1416320800781,0.9093999862670898,0.2550594508647918,0.1786063909530639,293.1181945800781,297.1499938964844,293.1499938964844,0.1886540949344635,-4010.748779296875,304.1455993652344,0.9277726411819458,0.2685627937316894,0.2547830045223236,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5195983052253723,0.050000000745058,0.2301324307918548,291.1327209472656,291.1499938964844,268.4700012207031,266.9967956542969,282.9813842773437,293.4609680175781,291.1328125,1.0,0.2172495126724243,0.8172363042831421,0.8172363042831421,1.0,1.0,-0.967578947544098,0.4060029089450836,0.5615760087966919,0.1788047552108764,0.0,0.0,0.3716216683387756,35.23965835571289,85.0,0.48511603474617,-7951.82470703125,109.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,306.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.189453125,18000.0,0.0,0.0,0.1784188747406005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802515625953674,0.2802561819553375,-4.603434263117379e-06,0.0,0.0001810724788811,0.0,0.0,12.49375343322754,0.0,0.0,0.0,0.3041406869888305,4.0,0.0,1.0
408540,293.1020202636719,297.1499938964844,293.1499938964844,0.056579153984785,-1503.5013427734375,304.14410400390625,0.6750286221504211,0.1053489372134208,0.0955235287547111,293.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5157637000083923,0.050000000745058,0.0485588945448398,293.08404541015625,297.1499938964844,293.1499938964844,0.1783258914947509,-2833.171142578125,304.1414794921875,0.905465841293335,0.2570721507072449,0.1800394058227539,293.1169128417969,297.1499938964844,293.1499938964844,0.1896131336688995,-4026.995849609375,304.1454772949219,0.9220499992370604,0.2696263790130615,0.2558244168758392,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5157637000083923,0.050000000745058,0.2303424924612045,291.1330871582031,291.1499938964844,268.45001220703125,266.98162841796875,282.970947265625,293.4686889648437,291.1331481933594,1.0,0.2196229994297027,0.8170732259750366,0.8170732259750366,1.0,1.0,-0.9724193215370178,0.4082868993282318,0.5641323924064636,0.179440289735794,0.0,0.0,0.3738534152507782,36.408294677734375,88.0,0.474996954202652,-8002.07666015625,112.41602325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.275390625,18000.0,0.0,0.0,0.1796036958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282634437084198,0.2826390266418457,-4.610757059708703e-06,0.0,0.0001822749181883,0.0,0.0,12.632513046264648,0.0,0.0,0.0,0.3047129511833191,4.0,0.0,1.0
408600,293.1020202636719,297.1499938964844,293.1499938964844,0.056579153984785,-1503.5013427734375,304.14410400390625,0.6750286221504211,0.1053489372134208,0.0955235287547111,293.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5157637000083923,0.050000000745058,0.0485588945448398,293.08404541015625,297.1499938964844,293.1499938964844,0.1783258914947509,-2833.171142578125,304.1414794921875,0.905465841293335,0.2570721507072449,0.1800394058227539,293.1169128417969,297.1499938964844,293.1499938964844,0.1896131336688995,-4026.995849609375,304.1454772949219,0.9220499992370604,0.2696263790130615,0.2558244168758392,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5157637000083923,0.050000000745058,0.2303424924612045,291.1330871582031,291.1499938964844,268.45001220703125,266.98162841796875,282.970947265625,293.4686889648437,291.1331481933594,1.0,0.2196229994297027,0.8170732259750366,0.8170732259750366,1.0,1.0,-0.9724193215370178,0.4082868993282318,0.5641323924064636,0.179440289735794,0.0,0.0,0.3738534152507782,36.408294677734375,88.0,0.474996954202652,-8002.07666015625,112.41602325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.275390625,18000.0,0.0,0.0,0.1796036958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282634437084198,0.2826390266418457,-4.610757059708703e-06,0.0,0.0001822749181883,0.0,0.0,12.632513046264648,0.0,0.0,0.0,0.3047129511833191,4.0,0.0,1.0
408660,293.1010131835937,297.1499938964844,293.1499938964844,0.0577970519661903,-1524.234619140625,304.14404296875,0.6734699606895447,0.1067728921771049,0.0968437492847442,293.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5119714736938477,0.050000000745058,0.0486056916415691,293.08233642578125,297.1499938964844,293.1499938964844,0.1801066696643829,-2855.70751953125,304.141357421875,0.9015969634056092,0.2590883672237396,0.181477814912796,293.11572265625,297.1499938964844,293.1499938964844,0.1905948966741562,-4043.607421875,304.1453552246094,0.916334331035614,0.2707113027572632,0.256888747215271,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5119714736938477,0.050000000745058,0.2305644750595092,291.1334228515625,291.1499938964844,268.42999267578125,266.96630859375,282.96142578125,293.47711181640625,291.13348388671875,1.0,0.2220819145441055,0.8168954253196716,0.8168954253196716,1.0,1.0,-0.9773302674293518,0.4105827808380127,0.5667474865913391,0.1801416277885437,0.0,0.0,0.376041978597641,37.64265441894531,91.0,0.464445948600769,-8052.125,115.56704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,306.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.180771917104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849892377853393,0.2849938571453094,-4.618057118932484e-06,0.0,0.0001834605063777,0.0,0.0,12.770459175109863,0.0,0.0,0.0,0.3052818775177002,4.0,0.0,1.0
408720,293.1010131835937,297.1499938964844,293.1499938964844,0.0577970519661903,-1524.234619140625,304.14404296875,0.6734699606895447,0.1067728921771049,0.0968437492847442,293.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5119714736938477,0.050000000745058,0.0486056916415691,293.08233642578125,297.1499938964844,293.1499938964844,0.1801066696643829,-2855.70751953125,304.141357421875,0.9015969634056092,0.2590883672237396,0.181477814912796,293.11572265625,297.1499938964844,293.1499938964844,0.1905948966741562,-4043.607421875,304.1453552246094,0.916334331035614,0.2707113027572632,0.256888747215271,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5119714736938477,0.050000000745058,0.2305644750595092,291.1334228515625,291.1499938964844,268.42999267578125,266.96630859375,282.96142578125,293.47711181640625,291.13348388671875,1.0,0.2220819145441055,0.8168954253196716,0.8168954253196716,1.0,1.0,-0.9773302674293518,0.4105827808380127,0.5667474865913391,0.1801416277885437,0.0,0.0,0.376041978597641,37.64265441894531,91.0,0.464445948600769,-8052.125,115.56704711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,306.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.180771917104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849892377853393,0.2849938571453094,-4.618057118932484e-06,0.0,0.0001834605063777,0.0,0.0,12.770459175109863,0.0,0.0,0.0,0.3052818775177002,4.0,0.0,1.0
408780,293.1000366210937,297.1499938964844,293.1499938964844,0.0590225681662559,-1545.202880859375,304.1439819335937,0.6718508005142212,0.108210377395153,0.0981788113713264,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5082347989082336,0.050000000745058,0.0486550442874431,293.08087158203125,297.1499938964844,293.1499938964844,0.181894302368164,-2878.2763671875,304.1412658691406,0.8976944088935852,0.2611031830310821,0.182917833328247,293.11456298828125,297.1499938964844,293.1499938964844,0.1915986090898513,-4060.5693359375,304.1452331542969,0.910712480545044,0.2718165516853332,0.2579750716686249,293.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5082347989082336,0.050000000745058,0.2307985723018646,291.1337280273437,291.1499938964844,268.4100036621094,266.9508972167969,282.9527587890625,293.4861755371094,291.1337890625,1.0,0.224623903632164,0.8167176246643066,0.8167176246643066,1.0,1.0,-0.9823049306869508,0.4128888249397278,0.5694161057472229,0.1809081882238388,0.0,0.0,0.3781884312629699,38.94363021850586,94.0,0.4424585998058319,-8101.9072265625,118.87273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,306.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.435546875,18000.0,0.0,0.0,0.1819230616092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873158752918243,0.2873204946517944,-4.625333986041369e-06,0.0,0.000184628777788,0.0,0.0,12.907564163208008,0.0,0.0,0.0,0.3058473765850067,4.0,0.0,1.0
408840,293.1000366210937,297.1499938964844,293.1499938964844,0.0590225681662559,-1545.202880859375,304.1439819335937,0.6718508005142212,0.108210377395153,0.0981788113713264,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5082347989082336,0.050000000745058,0.0486550442874431,293.08087158203125,297.1499938964844,293.1499938964844,0.181894302368164,-2878.2763671875,304.1412658691406,0.8976944088935852,0.2611031830310821,0.182917833328247,293.11456298828125,297.1499938964844,293.1499938964844,0.1915986090898513,-4060.5693359375,304.1452331542969,0.910712480545044,0.2718165516853332,0.2579750716686249,293.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5082347989082336,0.050000000745058,0.2307985723018646,291.1337280273437,291.1499938964844,268.4100036621094,266.9508972167969,282.9527587890625,293.4861755371094,291.1337890625,1.0,0.224623903632164,0.8167176246643066,0.8167176246643066,1.0,1.0,-0.9823049306869508,0.4128888249397278,0.5694161057472229,0.1809081882238388,0.0,0.0,0.3781884312629699,38.94363021850586,94.0,0.4424585998058319,-8101.9072265625,118.87273406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,306.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.435546875,18000.0,0.0,0.0,0.1819230616092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873158752918243,0.2873204946517944,-4.625333986041369e-06,0.0,0.000184628777788,0.0,0.0,12.907564163208008,0.0,0.0,0.0,0.3058473765850067,4.0,0.0,1.0
408900,293.0995788574219,297.1499938964844,293.1499938964844,0.0596379339694976,-1555.77197265625,304.1439514160156,0.6710211038589478,0.1089339256286621,0.0988516733050346,293.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5063894391059875,0.050000000745058,0.0486806966364383,293.0802001953125,297.1499938964844,293.1499938964844,0.1827896833419799,-2889.560546875,304.1412048339844,0.895716667175293,0.2621088624000549,0.1836375743150711,293.1139831542969,297.1499938964844,293.1499938964844,0.1921086460351944,-4069.180419921875,304.1451721191406,0.9079665541648864,0.2723765969276428,0.2585262954235077,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5063894391059875,0.050000000745058,0.2309202551841735,291.1338806152344,291.1499938964844,268.3999938964844,266.943115234375,282.94873046875,293.490966796875,291.1339416503906,1.0,0.2259257137775421,0.8166286945343018,0.8166286945343018,1.0,1.0,-0.9848147630691528,0.414045125246048,0.5707696080207825,0.1813155263662338,0.0,0.0,0.3792469501495361,39.619590759277344,94.0,0.4261707067489624,-8126.68896484375,120.58484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,306.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.1824921816587448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884692847728729,0.2884739339351654,-4.628964234143496e-06,0.0,0.0001852063578553,0.0,0.0,12.97583293914795,0.0,0.0,0.0,0.3061289489269256,4.0,0.0,1.0
408960,293.09912109375,297.1499938964844,293.1499938964844,0.0602547451853752,-1566.3929443359375,304.1439514160156,0.6701814532279968,0.1096603646874427,0.0995277985930442,293.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5045618414878845,0.050000000745058,0.0487069822847843,293.0796203613281,297.1499938964844,293.1499938964844,0.1836856305599212,-2900.838623046875,304.14117431640625,0.8937267661094666,0.2631130218505859,0.1843568086624145,293.1134338378906,297.1499938964844,293.1499938964844,0.1926237642765045,-4077.8720703125,304.1451110839844,0.9052850008010864,0.2729412317276001,0.2590824961662292,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5045618414878845,0.050000000745058,0.2310449481010437,291.134033203125,291.1499938964844,268.3900146484375,266.9353332519531,282.9449462890625,293.49591064453125,291.13409423828125,1.0,0.2272466868162155,0.8165294528007507,0.8165294528007507,1.0,1.0,-0.9873382449150084,0.4152023792266845,0.572135865688324,0.1817376911640167,0.0,0.0,0.3802967071533203,40.31205749511719,97.0,0.411104291677475,-8151.39453125,122.33576965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,306.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.50390625,18000.0,0.0,0.0,0.1830572932958603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289617121219635,0.2896217405796051,-4.632590844266815e-06,0.0,0.0001857798924902,0.0,0.0,13.043965339660645,0.0,0.0,0.0,0.3064099550247192,4.0,0.0,1.0
409020,293.0982971191406,297.1499938964844,293.1499938964844,0.0614922605454921,-1587.784423828125,304.1438903808594,0.6684767007827759,0.1111215353012085,0.1008894518017768,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5009593963623047,0.050000000745058,0.0487614721059799,293.0785217285156,297.1499938964844,293.1499938964844,0.1854778528213501,-2923.360107421875,304.1411437988281,0.8897169828414917,0.2651150822639465,0.1857926994562149,293.11236572265625,297.1499938964844,293.1499938964844,0.1936689764261245,-4095.490966796875,304.1449890136719,0.9001214504241943,0.2740838229656219,0.2602096199989319,293.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5009593963623047,0.050000000745058,0.2313034236431121,291.1343078613281,291.1499938964844,268.3699951171875,266.9196472167969,282.9379272460937,293.5061950683594,291.13433837890625,1.0,0.2299451678991317,0.8163309097290039,0.8163309097290039,1.0,1.0,-0.9924243092536926,0.4175212681293487,0.5749030113220215,0.1826277822256088,0.0,0.0,0.3823703825473785,41.74695587158203,100.0,0.3800117075443268,-8200.57421875,125.95558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.1841759532690048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918965220451355,0.291901171207428,-4.639836333808489e-06,0.0,0.0001869151747087,0.0,0.0,13.179851531982422,0.0,0.0,0.0,0.3069703876972198,4.0,0.0,1.0
409080,293.0982971191406,297.1499938964844,293.1499938964844,0.0614922605454921,-1587.784423828125,304.1438903808594,0.6684767007827759,0.1111215353012085,0.1008894518017768,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5009593963623047,0.050000000745058,0.0487614721059799,293.0785217285156,297.1499938964844,293.1499938964844,0.1854778528213501,-2923.360107421875,304.1411437988281,0.8897169828414917,0.2651150822639465,0.1857926994562149,293.11236572265625,297.1499938964844,293.1499938964844,0.1936689764261245,-4095.490966796875,304.1449890136719,0.9001214504241943,0.2740838229656219,0.2602096199989319,293.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5009593963623047,0.050000000745058,0.2313034236431121,291.1343078613281,291.1499938964844,268.3699951171875,266.9196472167969,282.9379272460937,293.5061950683594,291.13433837890625,1.0,0.2299451678991317,0.8163309097290039,0.8163309097290039,1.0,1.0,-0.9924243092536926,0.4175212681293487,0.5749030113220215,0.1826277822256088,0.0,0.0,0.3823703825473785,41.74695587158203,100.0,0.3800117075443268,-8200.57421875,125.95558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.1841759532690048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918965220451355,0.291901171207428,-4.639836333808489e-06,0.0,0.0001869151747087,0.0,0.0,13.179851531982422,0.0,0.0,0.0,0.3069703876972198,4.0,0.0,1.0
409140,293.0975036621094,297.1499938964844,293.1499938964844,0.0627342388033866,-1609.36376953125,304.14385986328125,0.6667474508285522,0.1125928983092308,0.1022628620266914,293.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4974240958690643,0.050000000745058,0.0488185100257396,293.07763671875,297.1499938964844,293.1499938964844,0.1872685104608535,-2945.810546875,304.14111328125,0.8856824636459351,0.2671065628528595,0.1872235238552093,293.1113586425781,297.1499938964844,293.1499938964844,0.1947333961725235,-4113.4111328125,304.1448974609375,0.8950169682502747,0.275243192911148,0.2613553404808044,293.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4974240958690643,0.050000000745058,0.23157399892807,291.1345520019531,291.1499938964844,268.3500061035156,266.90380859375,282.931640625,293.5170288085937,291.13458251953125,1.0,0.2327157109975814,0.8161323666572571,0.8161323666572571,1.0,1.0,-0.997558295726776,0.419844776391983,0.5777135491371155,0.1835771948099136,0.0,0.0,0.384413331747055,43.24816131591797,103.0,0.3434298932552337,-8249.4462890625,129.73313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86651611328125,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.587890625,18000.0,0.0,0.0,0.185280367732048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941570878028869,0.2941617369651794,-4.647079094866058e-06,0.0,0.0001880360214272,0.0,0.0,13.315389633178713,0.0,0.0,0.0,0.3075293004512787,4.0,0.0,1.0
409200,293.0975036621094,297.1499938964844,293.1499938964844,0.0627342388033866,-1609.36376953125,304.14385986328125,0.6667474508285522,0.1125928983092308,0.1022628620266914,293.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4974240958690643,0.050000000745058,0.0488185100257396,293.07763671875,297.1499938964844,293.1499938964844,0.1872685104608535,-2945.810546875,304.14111328125,0.8856824636459351,0.2671065628528595,0.1872235238552093,293.1113586425781,297.1499938964844,293.1499938964844,0.1947333961725235,-4113.4111328125,304.1448974609375,0.8950169682502747,0.275243192911148,0.2613553404808044,293.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4974240958690643,0.050000000745058,0.23157399892807,291.1345520019531,291.1499938964844,268.3500061035156,266.90380859375,282.931640625,293.5170288085937,291.13458251953125,1.0,0.2327157109975814,0.8161323666572571,0.8161323666572571,1.0,1.0,-0.997558295726776,0.419844776391983,0.5777135491371155,0.1835771948099136,0.0,0.0,0.384413331747055,43.24816131591797,103.0,0.3434298932552337,-8249.4462890625,129.73313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86651611328125,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.587890625,18000.0,0.0,0.0,0.185280367732048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941570878028869,0.2941617369651794,-4.647079094866058e-06,0.0,0.0001880360214272,0.0,0.0,13.315389633178713,0.0,0.0,0.0,0.3075293004512787,4.0,0.0,1.0
409260,293.09674072265625,297.1499938964844,293.1499938964844,0.0639800578355789,-1631.120849609375,304.1438293457031,0.6650013327598572,0.1140737682580947,0.1036474108695983,293.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4939424395561218,0.050000000745058,0.0488781258463859,293.0769348144531,297.1499938964844,293.1499938964844,0.1890552639961242,-2968.161865234375,304.1410827636719,0.8816356062889099,0.2690851390361786,0.1886475831270218,293.1103820800781,297.1499938964844,293.1499938964844,0.1958163827657699,-4131.62060546875,304.1448059082031,0.8899475932121277,0.2764186859130859,0.262518972158432,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4939424395561218,0.050000000745058,0.2318567782640457,291.134765625,291.1499938964844,268.3299865722656,266.8878173828125,282.9261169433594,293.52838134765625,291.13482666015625,1.0,0.2355560809373855,0.815919816493988,0.815919816493988,1.0,1.0,-1.0027368068695068,0.4221709966659546,0.5805658102035522,0.1845826804637909,0.0,0.0,0.3864281773567199,44.816349029541016,106.0,0.3122822046279907,-8298.0,133.67115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1863719075918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964016199111938,0.2964062690734863,-4.654327312891837e-06,0.0,0.000189143785974,0.0,0.0,13.45073699951172,0.0,0.0,0.0,0.3080873489379883,4.0,0.0,1.0
409320,293.09674072265625,297.1499938964844,293.1499938964844,0.0639800578355789,-1631.120849609375,304.1438293457031,0.6650013327598572,0.1140737682580947,0.1036474108695983,293.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4939424395561218,0.050000000745058,0.0488781258463859,293.0769348144531,297.1499938964844,293.1499938964844,0.1890552639961242,-2968.161865234375,304.1410827636719,0.8816356062889099,0.2690851390361786,0.1886475831270218,293.1103820800781,297.1499938964844,293.1499938964844,0.1958163827657699,-4131.62060546875,304.1448059082031,0.8899475932121277,0.2764186859130859,0.262518972158432,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4939424395561218,0.050000000745058,0.2318567782640457,291.134765625,291.1499938964844,268.3299865722656,266.8878173828125,282.9261169433594,293.52838134765625,291.13482666015625,1.0,0.2355560809373855,0.815919816493988,0.815919816493988,1.0,1.0,-1.0027368068695068,0.4221709966659546,0.5805658102035522,0.1845826804637909,0.0,0.0,0.3864281773567199,44.816349029541016,106.0,0.3122822046279907,-8298.0,133.67115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,306.1782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1863719075918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964016199111938,0.2964062690734863,-4.654327312891837e-06,0.0,0.000189143785974,0.0,0.0,13.45073699951172,0.0,0.0,0.0,0.3080873489379883,4.0,0.0,1.0
409380,293.0960693359375,297.1499938964844,293.1499938964844,0.0652291625738143,-1653.0455322265625,304.143798828125,0.6632465124130249,0.1155634447932243,0.1050424575805664,293.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4904932081699371,0.050000000745058,0.0489403270184993,293.0763854980469,297.1499938964844,293.1499938964844,0.1908362805843353,-2990.392333984375,304.1410827636719,0.8775901794433594,0.2710489332675934,0.1900634914636612,293.1094665527344,297.1499938964844,293.1499938964844,0.1969172805547714,-4150.107421875,304.1446838378906,0.8849301934242249,0.2776093780994415,0.2636997699737549,293.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4904932081699371,0.050000000745058,0.2321518361568451,291.1349792480469,291.1499938964844,268.3099975585937,266.8717041015625,282.9212341308594,293.54022216796875,291.135009765625,1.0,0.2384634315967559,0.8157073259353638,0.8157073259353638,1.0,1.0,-1.007956624031067,0.4245002865791321,0.5834563374519348,0.1856428980827331,0.0,0.0,0.3884174525737762,46.45172882080078,109.0,0.2793570160865783,-8346.240234375,137.77159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,306.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1874522268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986322045326233,0.2986368536949157,-4.66158735434874e-06,0.0,0.000190240170923,0.0,0.0,13.58601188659668,0.0,0.0,0.0,0.3086449801921844,4.0,0.0,1.0
409440,293.0960693359375,297.1499938964844,293.1499938964844,0.0652291625738143,-1653.0455322265625,304.143798828125,0.6632465124130249,0.1155634447932243,0.1050424575805664,293.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4904932081699371,0.050000000745058,0.0489403270184993,293.0763854980469,297.1499938964844,293.1499938964844,0.1908362805843353,-2990.392333984375,304.1410827636719,0.8775901794433594,0.2710489332675934,0.1900634914636612,293.1094665527344,297.1499938964844,293.1499938964844,0.1969172805547714,-4150.107421875,304.1446838378906,0.8849301934242249,0.2776093780994415,0.2636997699737549,293.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4904932081699371,0.050000000745058,0.2321518361568451,291.1349792480469,291.1499938964844,268.3099975585937,266.8717041015625,282.9212341308594,293.54022216796875,291.135009765625,1.0,0.2384634315967559,0.8157073259353638,0.8157073259353638,1.0,1.0,-1.007956624031067,0.4245002865791321,0.5834563374519348,0.1856428980827331,0.0,0.0,0.3884174525737762,46.45172882080078,109.0,0.2793570160865783,-8346.240234375,137.77159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,306.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1874522268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986322045326233,0.2986368536949157,-4.66158735434874e-06,0.0,0.000190240170923,0.0,0.0,13.58601188659668,0.0,0.0,0.0,0.3086449801921844,4.0,0.0,1.0
409500,293.0957336425781,297.1499938964844,293.1499938964844,0.065854825079441,-1664.068603515625,304.143798828125,0.6623677015304565,0.1163114160299301,0.1057437658309936,293.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4887710809707641,0.050000000745058,0.0489724054932594,293.076171875,297.1499938964844,293.1499938964844,0.1917240619659423,-3001.455322265625,304.14111328125,0.8755711913108826,0.2720246315002441,0.1907679438591003,293.1090393066406,297.1499938964844,293.1499938964844,0.1974743008613586,-4159.4521484375,304.1446533203125,0.8824450969696045,0.2782102525234222,0.2642964124679565,293.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4887710809707641,0.050000000745058,0.2323040068149566,291.13507080078125,291.1499938964844,268.29998779296875,266.86358642578125,282.9190368652344,293.5463256835937,291.1351013183594,1.0,0.2399416267871856,0.8156010508537292,0.8156010508537292,1.0,1.0,-1.010581135749817,0.425665944814682,0.5849151611328125,0.1861928403377533,0.0,0.0,0.3894034624099731,47.29485321044922,109.0,0.2635209858417511,-8370.24609375,139.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,306.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.61328125,18000.0,0.0,0.0,0.187988668680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997431457042694,0.2997478246688843,-4.66522487840848e-06,0.0,0.0001907846017275,0.0,0.0,13.653674125671388,0.0,0.0,0.0,0.3089238405227661,4.0,0.0,1.0
409560,293.0954284667969,297.1499938964844,293.1499938964844,0.0664810687303543,-1675.12890625,304.143798828125,0.6614900827407837,0.1170612871646881,0.1064474359154701,293.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4870452582836151,0.050000000745058,0.0490051247179508,293.07598876953125,297.1499938964844,293.1499938964844,0.1926098465919494,-3012.481689453125,304.14111328125,0.8735584020614624,0.272996187210083,0.1914699822664261,293.1086120605469,297.1499938964844,293.1499938964844,0.1980354040861129,-4168.85888671875,304.14459228515625,0.8799794912338257,0.2788145244121551,0.2648969292640686,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4870452582836151,0.050000000745058,0.2324592173099517,291.1351623535156,291.1499938964844,268.2900085449219,266.8554382324219,282.9170227050781,293.55255126953125,291.1351928710937,1.0,0.241435095667839,0.8154861330986023,0.8154861330986023,1.0,1.0,-1.0132147073745728,0.4268314838409424,0.5863832235336304,0.1867549419403076,0.0,0.0,0.390384167432785,48.15455627441406,112.0,0.2519413530826568,-8394.177734375,142.03652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,306.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.609375,18000.0,0.0,0.0,0.1885230094194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008517622947693,0.3008564412593841,-4.668868314183783e-06,0.0,0.0001913268788484,0.0,0.0,13.721386909484863,0.0,0.0,0.0,0.3092028796672821,4.0,0.0,1.0
409620,293.0948181152344,297.1499938964844,293.1499938964844,0.067734956741333,-1697.3543701171875,304.1437683105469,0.6597427725791931,0.1185662895441055,0.1078613772988319,293.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4835611283779144,0.050000000745058,0.0490724593400955,293.0757141113281,297.1499938964844,293.1499938964844,0.1943748593330383,-3034.41796875,304.1411437988281,0.869559109210968,0.2749261260032654,0.1928665339946746,293.1077575683594,297.1499938964844,293.1499938964844,0.1991692036390304,-4187.8486328125,304.1445007324219,0.8751149773597717,0.2800325751304626,0.2661090195178985,293.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4835611283779144,0.050000000745058,0.2327786087989807,291.13531494140625,291.1499938964844,268.2699890136719,266.8390197753906,282.9134216308594,293.5652770996094,291.1353454589844,1.0,0.2444653809070587,0.8152561783790588,0.8152561783790588,1.0,1.0,-1.01850688457489,0.4291635751724243,0.589343249797821,0.1879153847694397,0.0,0.0,0.3923296630382538,49.92301177978516,115.0,0.2354846149682998,-8441.82421875,146.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.1895862519741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030621707439422,0.3030668497085571,-4.676174739870476e-06,0.0,0.0001924059470184,0.0,0.0,13.856966018676758,0.0,0.0,0.0,0.309761494398117,4.0,0.0,1.0
