time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409680,293.0948181152344,297.1499938964844,293.1499938964844,0.067734956741333,-1697.3543701171875,304.1437683105469,0.6597427725791931,0.1185662895441055,0.1078613772988319,293.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4835611283779144,0.050000000745058,0.0490724593400955,293.0757141113281,297.1499938964844,293.1499938964844,0.1943748593330383,-3034.41796875,304.1411437988281,0.869559109210968,0.2749261260032654,0.1928665339946746,293.1077575683594,297.1499938964844,293.1499938964844,0.1991692036390304,-4187.8486328125,304.1445007324219,0.8751149773597717,0.2800325751304626,0.2661090195178985,293.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4835611283779144,0.050000000745058,0.2327786087989807,291.13531494140625,291.1499938964844,268.2699890136719,266.8390197753906,282.9134216308594,293.5652770996094,291.1353454589844,1.0,0.2444653809070587,0.8152561783790588,0.8152561783790588,1.0,1.0,-1.01850688457489,0.4291635751724243,0.589343249797821,0.1879153847694397,0.0,0.0,0.3923296630382538,49.92301177978516,115.0,0.2354846149682998,-8441.82421875,146.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.1895862519741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030621707439422,0.3030668497085571,-4.676174739870476e-06,0.0,0.0001924059470184,0.0,0.0,13.856966018676758,0.0,0.0,0.0,0.309761494398117,4.0,0.0,1.0
409740,293.0942687988281,297.1499938964844,293.1499938964844,0.0689905807375907,-1719.715576171875,304.14373779296875,0.6580073237419128,0.1200779750943183,0.1092838943004608,293.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4799860119819641,0.050000000745058,0.0491423644125461,293.0755615234375,297.1499938964844,293.1499938964844,0.1961295455694198,-3056.179931640625,304.14117431640625,0.8655973076820374,0.2768369019031524,0.1942517310380935,293.10699462890625,297.1499938964844,293.1499938964844,0.2003183960914611,-4207.0703125,304.1444396972656,0.870343804359436,0.2812631130218506,0.2673356235027313,293.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4799860119819641,0.050000000745058,0.2331102192401886,291.1354675292969,291.1499938964844,268.25,266.82244873046875,282.910400390625,293.5784606933594,291.1355285644531,1.0,0.2475531101226806,0.8150262832641602,0.8150262832641602,1.0,1.0,-1.0238308906555176,0.4314970970153808,0.5923337936401367,0.1891229003667831,0.0,0.0,0.3942546248435974,51.75821304321289,118.0,0.2186905890703201,-8489.1767578125,151.05801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,306.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.1906431913375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052633702754974,0.3052680492401123,-4.683510269387625e-06,0.0,0.0001934786123456,0.0,0.0,13.992758750915527,0.0,0.0,0.0,0.3103208243846893,4.0,0.0,1.0
409800,293.0942687988281,297.1499938964844,293.1499938964844,0.0689905807375907,-1719.715576171875,304.14373779296875,0.6580073237419128,0.1200779750943183,0.1092838943004608,293.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4799860119819641,0.050000000745058,0.0491423644125461,293.0755615234375,297.1499938964844,293.1499938964844,0.1961295455694198,-3056.179931640625,304.14117431640625,0.8655973076820374,0.2768369019031524,0.1942517310380935,293.10699462890625,297.1499938964844,293.1499938964844,0.2003183960914611,-4207.0703125,304.1444396972656,0.870343804359436,0.2812631130218506,0.2673356235027313,293.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4799860119819641,0.050000000745058,0.2331102192401886,291.1354675292969,291.1499938964844,268.25,266.82244873046875,282.910400390625,293.5784606933594,291.1355285644531,1.0,0.2475531101226806,0.8150262832641602,0.8150262832641602,1.0,1.0,-1.0238308906555176,0.4314970970153808,0.5923337936401367,0.1891229003667831,0.0,0.0,0.3942546248435974,51.75821304321289,118.0,0.2186905890703201,-8489.1767578125,151.05801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,306.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.1906431913375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052633702754974,0.3052680492401123,-4.683510269387625e-06,0.0,0.0001934786123456,0.0,0.0,13.992758750915527,0.0,0.0,0.0,0.3103208243846893,4.0,0.0,1.0
409860,293.09375,297.1499938964844,293.1499938964844,0.0702474042773246,-1742.200439453125,304.14373779296875,0.6562906503677368,0.1215956062078476,0.110714241862297,293.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4762580096721649,0.050000000745058,0.0492148101329803,293.0755310058594,297.1499938964844,293.1499938964844,0.1978731602430343,-3077.760009765625,304.1412048339844,0.8616854548454285,0.2787280082702636,0.1956252157688141,293.1062316894531,297.1499938964844,293.1499938964844,0.2014818489551544,-4226.5048828125,304.14434814453125,0.8656781911849976,0.2825049459934234,0.2685755789279938,293.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4762580096721649,0.050000000745058,0.2334538549184799,291.1356201171875,291.1499938964844,268.2300109863281,266.80572509765625,282.90789794921875,293.592041015625,291.1356506347656,1.0,0.2506940066814422,0.8147815465927124,0.8147815465927124,1.0,1.0,-1.029183864593506,0.4338304400444031,0.5953534245491028,0.1903735399246215,0.0,0.0,0.3961601555347442,53.6590461730957,121.0,0.212360605597496,-8536.2490234375,155.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,306.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1916951686143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074567914009094,0.3074615001678467,-4.690877176471986e-06,0.0,0.0001945462281582,0.0,0.0,14.1288423538208,0.0,0.0,0.0,0.3108811676502228,4.0,0.0,1.0
409920,293.09375,297.1499938964844,293.1499938964844,0.0702474042773246,-1742.200439453125,304.14373779296875,0.6562906503677368,0.1215956062078476,0.110714241862297,293.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4762580096721649,0.050000000745058,0.0492148101329803,293.0755310058594,297.1499938964844,293.1499938964844,0.1978731602430343,-3077.760009765625,304.1412048339844,0.8616854548454285,0.2787280082702636,0.1956252157688141,293.1062316894531,297.1499938964844,293.1499938964844,0.2014818489551544,-4226.5048828125,304.14434814453125,0.8656781911849976,0.2825049459934234,0.2685755789279938,293.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4762580096721649,0.050000000745058,0.2334538549184799,291.1356201171875,291.1499938964844,268.2300109863281,266.80572509765625,282.90789794921875,293.592041015625,291.1356506347656,1.0,0.2506940066814422,0.8147815465927124,0.8147815465927124,1.0,1.0,-1.029183864593506,0.4338304400444031,0.5953534245491028,0.1903735399246215,0.0,0.0,0.3961601555347442,53.6590461730957,121.0,0.212360605597496,-8536.2490234375,155.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,306.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.1916951686143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074567914009094,0.3074615001678467,-4.690877176471986e-06,0.0,0.0001945462281582,0.0,0.0,14.1288423538208,0.0,0.0,0.0,0.3108811676502228,4.0,0.0,1.0
409980,293.09326171875,297.1499938964844,293.1499938964844,0.0715054646134376,-1764.80615234375,304.14373779296875,0.6545982360839844,0.1231191828846931,0.1121522784233093,293.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4723018705844879,0.050000000745058,0.0492897666990757,293.0756225585937,297.1499938964844,293.1499938964844,0.1996048390865326,-3099.14892578125,304.1412353515625,0.8578318357467651,0.2805987000465393,0.1969864517450332,293.10552978515625,297.1499938964844,293.1499938964844,0.2026587426662445,-4246.13720703125,304.1442565917969,0.8611258864402771,0.2837571501731872,0.269828051328659,293.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4723018705844879,0.050000000745058,0.2338094264268875,291.1357727050781,291.1499938964844,268.2099914550781,266.7888488769531,282.9059143066406,293.60601806640625,291.13580322265625,1.0,0.2538847625255584,0.8145368099212646,0.8145368099212646,1.0,1.0,-1.034563660621643,0.4361645877361297,0.5983990430831909,0.1916661411523819,0.0,0.0,0.3980462253093719,55.624977111816406,124.0,0.2049442678689956,-8583.0498046875,160.74435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,306.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.52734375,18000.0,0.0,0.0,0.1927431374788284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096418082714081,0.3096465170383453,-4.698275006376207e-06,0.0,0.0001956097839865,0.0,0.0,14.265182495117188,0.0,0.0,0.0,0.3114423453807831,4.0,0.0,1.0
410040,293.09326171875,297.1499938964844,293.1499938964844,0.0715054646134376,-1764.80615234375,304.14373779296875,0.6545982360839844,0.1231191828846931,0.1121522784233093,293.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4723018705844879,0.050000000745058,0.0492897666990757,293.0756225585937,297.1499938964844,293.1499938964844,0.1996048390865326,-3099.14892578125,304.1412353515625,0.8578318357467651,0.2805987000465393,0.1969864517450332,293.10552978515625,297.1499938964844,293.1499938964844,0.2026587426662445,-4246.13720703125,304.1442565917969,0.8611258864402771,0.2837571501731872,0.269828051328659,293.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4723018705844879,0.050000000745058,0.2338094264268875,291.1357727050781,291.1499938964844,268.2099914550781,266.7888488769531,282.9059143066406,293.60601806640625,291.13580322265625,1.0,0.2538847625255584,0.8145368099212646,0.8145368099212646,1.0,1.0,-1.034563660621643,0.4361645877361297,0.5983990430831909,0.1916661411523819,0.0,0.0,0.3980462253093719,55.624977111816406,124.0,0.2049442678689956,-8583.0498046875,160.74435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,306.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.52734375,18000.0,0.0,0.0,0.1927431374788284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096418082714081,0.3096465170383453,-4.698275006376207e-06,0.0,0.0001956097839865,0.0,0.0,14.265182495117188,0.0,0.0,0.0,0.3114423453807831,4.0,0.0,1.0
410100,293.093017578125,297.1499938964844,293.1499938964844,0.0721350386738777,-1776.1546630859375,304.14373779296875,0.6537615060806274,0.1238831579685211,0.112874187529087,293.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4702101945877075,0.050000000745058,0.0493282042443752,293.07568359375,297.1499938964844,293.1499938964844,0.2004656940698623,-3109.765869140625,304.1412658691406,0.8559269309043884,0.2815258204936981,0.1976620852947235,293.1051940917969,297.1499938964844,293.1499938964844,0.2032521665096283,-4256.0263671875,304.14422607421875,0.858892560005188,0.2843870222568512,0.2704588770866394,293.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4702101945877075,0.050000000745058,0.2339917719364166,291.1358337402344,291.1499938964844,268.20001220703125,266.78033447265625,282.90509033203125,293.6131286621094,291.1358947753906,1.0,0.2554986178874969,0.8144144415855408,0.8144144415855408,1.0,1.0,-1.0372631549835205,0.4373320341110229,0.5999311804771423,0.1923275589942932,0.0,0.0,0.3989821076393127,56.63272857666016,124.0,0.2009350508451461,-8606.3505859375,163.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,306.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.517578125,18000.0,0.0,0.0,0.193265825510025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107311725616455,0.3107358813285827,-4.70198574475944e-06,0.0,0.0001961402449524,0.0,0.0,14.333449363708496,0.0,0.0,0.0,0.3117232620716095,4.0,0.0,1.0
410160,293.0928039550781,297.1499938964844,293.1499938964844,0.0727648958563804,-1787.53173828125,304.1437072753906,0.6529320478439331,0.1246484667062759,0.1135979369282722,293.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4680272340774536,0.050000000745058,0.0493672713637352,293.0758056640625,297.1499938964844,293.1499938964844,0.2013232111930847,-3120.3310546875,304.14129638671875,0.8540382981300354,0.2824476063251495,0.1983343958854675,293.1048583984375,297.1499938964844,293.1499938964844,0.203848734498024,-4265.9609375,304.1441955566406,0.8566889762878418,0.2850192785263061,0.2710925638675689,293.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4680272340774536,0.050000000745058,0.2341770827770233,291.13592529296875,291.1499938964844,268.19000244140625,266.7718200683594,282.9043884277344,293.6203308105469,291.1359558105469,1.0,0.2571240365505218,0.8142833709716797,0.8142833709716797,1.0,1.0,-1.0399688482284546,0.4384989738464355,0.601469874382019,0.1929981559514999,0.0,0.0,0.3999132215976715,57.65673828125,127.0,0.2002950608730316,-8629.583984375,165.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,306.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.509765625,18000.0,0.0,0.0,0.1937877386808395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118185698986053,0.3118232786655426,-4.705704213847639e-06,0.0,0.0001966699201148,0.0,0.0,14.401787757873535,0.0,0.0,0.0,0.3120043873786926,4.0,0.0,1.0
410220,293.0923767089844,297.1499938964844,293.1499938964844,0.0740252286195755,-1810.3642578125,304.1437072753906,0.6512982845306396,0.1261826455593109,0.1150504276156425,293.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4633373320102691,0.050000000745058,0.0494472384452819,293.0760498046875,297.1499938964844,293.1499938964844,0.2030282914638519,-3141.30810546875,304.141357421875,0.8503151535987854,0.284275084733963,0.1996693611145019,293.104248046875,297.1499938964844,293.1499938964844,0.2050504386425018,-4285.953125,304.1441345214844,0.8523748517036438,0.2862900197505951,0.2723678350448608,293.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4633373320102691,0.050000000745058,0.2345564067363739,291.1360778808594,291.1499938964844,268.1700134277344,266.7546081542969,282.9033203125,293.6349792480469,291.1361083984375,1.0,0.2604065537452698,0.8140212893486023,0.8140212893486023,1.0,1.0,-1.045396327972412,0.4408328235149383,0.6045634746551514,0.1943669021129608,0.0,0.0,0.401760846376419,59.752140045166016,130.0,0.203312873840332,-8675.865234375,171.10438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1948295980691909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139868676662445,0.3139915764331817,-4.713162070402177e-06,0.0,0.0001977272622752,0.0,0.0,14.538634300231934,0.0,0.0,0.0,0.3125672340393066,4.0,0.0,1.0
410280,293.0923767089844,297.1499938964844,293.1499938964844,0.0740252286195755,-1810.3642578125,304.1437072753906,0.6512982845306396,0.1261826455593109,0.1150504276156425,293.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4633373320102691,0.050000000745058,0.0494472384452819,293.0760498046875,297.1499938964844,293.1499938964844,0.2030282914638519,-3141.30810546875,304.141357421875,0.8503151535987854,0.284275084733963,0.1996693611145019,293.104248046875,297.1499938964844,293.1499938964844,0.2050504386425018,-4285.953125,304.1441345214844,0.8523748517036438,0.2862900197505951,0.2723678350448608,293.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4633373320102691,0.050000000745058,0.2345564067363739,291.1360778808594,291.1499938964844,268.1700134277344,266.7546081542969,282.9033203125,293.6349792480469,291.1361083984375,1.0,0.2604065537452698,0.8140212893486023,0.8140212893486023,1.0,1.0,-1.045396327972412,0.4408328235149383,0.6045634746551514,0.1943669021129608,0.0,0.0,0.401760846376419,59.752140045166016,130.0,0.203312873840332,-8675.865234375,171.10438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1948295980691909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139868676662445,0.3139915764331817,-4.713162070402177e-06,0.0,0.0001977272622752,0.0,0.0,14.538634300231934,0.0,0.0,0.0,0.3125672340393066,4.0,0.0,1.0
410340,293.0920104980469,297.1499938964844,293.1499938964844,0.0752860605716705,-1833.2921142578125,304.1437072753906,0.6497015357017517,0.1277210265398025,0.1165090724825859,293.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4584403932094574,0.050000000745058,0.04952959343791,293.0763854980469,297.1499938964844,293.1499938964844,0.2047192752361297,-3162.071533203125,304.14141845703125,0.8466682434082031,0.2860803008079529,0.2009907513856887,293.1036682128906,297.1499938964844,293.1499938964844,0.2062629461288452,-4306.0966796875,304.1440734863281,0.8481871485710144,0.2875683307647705,0.2736527919769287,293.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4584403932094574,0.050000000745058,0.234947070479393,291.1361999511719,291.1499938964844,268.1499938964844,266.7372131347656,282.90264892578125,293.6499328613281,291.1362609863281,1.0,0.2637287676334381,0.8137591481208801,0.8137591481208801,1.0,1.0,-1.0508432388305664,0.4431661069393158,0.6076771020889282,0.1957716941833496,0.0,0.0,0.4035889208316803,61.90925598144531,118.0,0.2088458985090255,-8721.8994140625,176.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,306.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4765625,18000.0,0.0,0.0,0.1958689242601394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161459267139435,0.3161506354808807,-4.720647666545119e-06,0.0,0.0001987820578506,0.0,0.0,14.675682067871094,0.0,0.0,0.0,0.3131305873394012,4.0,0.0,1.0
410400,293.0920104980469,297.1499938964844,293.1499938964844,0.0752860605716705,-1833.2921142578125,304.1437072753906,0.6497015357017517,0.1277210265398025,0.1165090724825859,293.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4584403932094574,0.050000000745058,0.04952959343791,293.0763854980469,297.1499938964844,293.1499938964844,0.2047192752361297,-3162.071533203125,304.14141845703125,0.8466682434082031,0.2860803008079529,0.2009907513856887,293.1036682128906,297.1499938964844,293.1499938964844,0.2062629461288452,-4306.0966796875,304.1440734863281,0.8481871485710144,0.2875683307647705,0.2736527919769287,293.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4584403932094574,0.050000000745058,0.234947070479393,291.1361999511719,291.1499938964844,268.1499938964844,266.7372131347656,282.90264892578125,293.6499328613281,291.1362609863281,1.0,0.2637287676334381,0.8137591481208801,0.8137591481208801,1.0,1.0,-1.0508432388305664,0.4431661069393158,0.6076771020889282,0.1957716941833496,0.0,0.0,0.4035889208316803,61.90925598144531,118.0,0.2088458985090255,-8721.8994140625,176.53329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,306.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4765625,18000.0,0.0,0.0,0.1958689242601394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161459267139435,0.3161506354808807,-4.720647666545119e-06,0.0,0.0001987820578506,0.0,0.0,14.675682067871094,0.0,0.0,0.0,0.3131305873394012,4.0,0.0,1.0
410460,293.09161376953125,297.1499938964844,293.1499938964844,0.0765323638916015,-1856.03076171875,304.14373779296875,0.6490717530250549,0.1292668133974075,0.1179567873477935,293.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4547787606716156,0.050000000745058,0.0495948046445846,293.0767517089844,297.1499938964844,293.1499938964844,0.2063786387443542,-3182.400634765625,304.1415100097656,0.8442819118499756,0.2878700196743011,0.2022863030433654,293.10308837890625,297.1499938964844,293.1499938964844,0.2074670493602752,-4326.0625,304.14404296875,0.8453102707862854,0.2888563275337219,0.2749288082122803,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4547787606716156,0.050000000745058,0.2352564036846161,291.1365051269531,291.1499938964844,268.1300048828125,266.7196350097656,282.9023132324219,293.6651306152344,291.1365661621094,1.0,0.2663780450820923,0.8134822845458984,0.8134822845458984,1.0,1.0,-1.0561169385910034,0.4454180300235748,0.610698938369751,0.1971503794193267,0.0,0.0,0.405374526977539,63.630802154541016,106.0,0.4597526788711548,-8766.8935546875,181.178451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.1969045996665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182816505432129,0.3182863891124725,-4.728138719656272e-06,0.0,0.0001998331426875,0.0,0.0,14.81210231781006,0.0,0.0,0.0,0.3136909604072571,4.0,0.0,1.0
410520,293.09161376953125,297.1499938964844,293.1499938964844,0.0765323638916015,-1856.03076171875,304.14373779296875,0.6490717530250549,0.1292668133974075,0.1179567873477935,293.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4547787606716156,0.050000000745058,0.0495948046445846,293.0767517089844,297.1499938964844,293.1499938964844,0.2063786387443542,-3182.400634765625,304.1415100097656,0.8442819118499756,0.2878700196743011,0.2022863030433654,293.10308837890625,297.1499938964844,293.1499938964844,0.2074670493602752,-4326.0625,304.14404296875,0.8453102707862854,0.2888563275337219,0.2749288082122803,293.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4547787606716156,0.050000000745058,0.2352564036846161,291.1365051269531,291.1499938964844,268.1300048828125,266.7196350097656,282.9023132324219,293.6651306152344,291.1365661621094,1.0,0.2663780450820923,0.8134822845458984,0.8134822845458984,1.0,1.0,-1.0561169385910034,0.4454180300235748,0.610698938369751,0.1971503794193267,0.0,0.0,0.405374526977539,63.630802154541016,106.0,0.4597526788711548,-8766.8935546875,181.178451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59375,18000.0,0.0,0.0,0.1969045996665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182816505432129,0.3182863891124725,-4.728138719656272e-06,0.0,0.0001998331426875,0.0,0.0,14.81210231781006,0.0,0.0,0.0,0.3136909604072571,4.0,0.0,1.0
410580,293.0912475585937,297.1499938964844,293.1499938964844,0.0777651369571685,-1878.5908203125,304.1437683105469,0.6494420170783997,0.130823865532875,0.1193955317139625,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4523307085037231,0.050000000745058,0.0496403314173221,293.0770874023437,297.1499938964844,293.1499938964844,0.208013653755188,-3202.39013671875,304.1416320800781,0.8431832790374756,0.2896583676338196,0.2035643756389618,293.1025390625,297.1499938964844,293.1499938964844,0.2086610049009323,-4345.8232421875,304.14404296875,0.8437530398368835,0.2901574373245239,0.2761970162391662,293.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4523307085037231,0.050000000745058,0.2354723662137985,291.1370544433594,291.1499938964844,268.1099853515625,266.7018127441406,282.90203857421875,293.6802673339844,291.1371154785156,1.0,0.2683807909488678,0.813205361366272,0.813205361366272,1.0,1.0,-1.0612139701843262,0.4475921094417572,0.6136218309402466,0.1984919905662536,0.0,0.0,0.407065600156784,64.85209655761719,94.0,0.7084056735038757,-8810.294921875,184.9077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.083984375,18000.0,0.0,0.0,0.1979314088821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203312754631042,0.3203360140323639,-4.735466518468456e-06,0.0,0.0002008752198889,0.0,0.0,14.943995475769045,0.0,0.0,0.0,0.3142328560352325,4.0,0.0,1.0
410640,293.0912475585937,297.1499938964844,293.1499938964844,0.0777651369571685,-1878.5908203125,304.1437683105469,0.6494420170783997,0.130823865532875,0.1193955317139625,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4523307085037231,0.050000000745058,0.0496403314173221,293.0770874023437,297.1499938964844,293.1499938964844,0.208013653755188,-3202.39013671875,304.1416320800781,0.8431832790374756,0.2896583676338196,0.2035643756389618,293.1025390625,297.1499938964844,293.1499938964844,0.2086610049009323,-4345.8232421875,304.14404296875,0.8437530398368835,0.2901574373245239,0.2761970162391662,293.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4523307085037231,0.050000000745058,0.2354723662137985,291.1370544433594,291.1499938964844,268.1099853515625,266.7018127441406,282.90203857421875,293.6802673339844,291.1371154785156,1.0,0.2683807909488678,0.813205361366272,0.813205361366272,1.0,1.0,-1.0612139701843262,0.4475921094417572,0.6136218309402466,0.1984919905662536,0.0,0.0,0.407065600156784,64.85209655761719,94.0,0.7084056735038757,-8810.294921875,184.9077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.083984375,18000.0,0.0,0.0,0.1979314088821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203312754631042,0.3203360140323639,-4.735466518468456e-06,0.0,0.0002008752198889,0.0,0.0,14.943995475769045,0.0,0.0,0.0,0.3142328560352325,4.0,0.0,1.0
410700,293.0910339355469,297.1499938964844,293.1499938964844,0.0783774405717849,-1889.821044921875,304.143798828125,0.6499726176261902,0.1316065490245819,0.1201118528842926,293.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4515112042427063,0.050000000745058,0.0496559403836727,293.0772399902344,297.1499938964844,293.1499938964844,0.20882548391819,-3212.302734375,304.14166259765625,0.8430745601654053,0.2905531823635101,0.2041984349489212,293.1022644042969,297.1499938964844,293.1499938964844,0.2092562019824981,-4355.66357421875,304.14404296875,0.8434231281280518,0.2908130586147308,0.2768287062644958,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4515112042427063,0.050000000745058,0.2355463951826095,291.1373291015625,291.1499938964844,268.1000061035156,266.6928405761719,282.90191650390625,293.6877746582031,291.1374206542969,1.0,0.2691447138786316,0.8130668997764587,0.8130668997764587,1.0,1.0,-1.063700556755066,0.448651909828186,0.6150487065315247,0.1991498321294784,0.0,0.0,0.4078808724880218,65.2808837890625,94.0,0.7586277723312378,-8831.4296875,186.4360198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,306.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.333984375,18000.0,0.0,0.0,0.1984393000602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213210999965668,0.3213258385658264,-4.739027190225897e-06,0.0,0.0002013906632782,0.0,0.0,15.007956504821776,0.0,0.0,0.0,0.3144956529140472,4.0,0.0,1.0
410760,293.0908508300781,297.1499938964844,293.1499938964844,0.0789871141314506,-1901.018798828125,304.143798828125,0.6507208347320557,0.1323918998241424,0.120826207101345,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.450939267873764,0.050000000745058,0.049666941165924,293.0773620605469,297.1499938964844,293.1499938964844,0.2096338719129562,-3222.1650390625,304.1417236328125,0.8432404398918152,0.2914487719535827,0.2048294991254806,293.1019897460937,297.1499938964844,293.1499938964844,0.2098501771688461,-4365.47705078125,304.14404296875,0.8433719277381897,0.2914719879627228,0.277458906173706,293.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.450939267873764,0.050000000745058,0.2355985790491104,291.1376342773437,291.1499938964844,268.0899963378906,266.68377685546875,282.9017944335937,293.6952819824219,291.1377258300781,1.0,0.2697577178478241,0.8129230737686157,0.8129230737686157,1.0,1.0,-1.066147804260254,0.4496939182281494,0.6164538264274597,0.1997988075017929,0.0,0.0,0.4086759984493255,65.59265899658203,82.0,0.8023519515991211,-8852.2392578125,187.7458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,306.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.198942482471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222905099391937,0.3222952485084533,-4.742526016343618e-06,0.0,0.0002019013190874,0.0,0.0,15.070760726928713,0.0,0.0,0.0,0.3147535622119903,4.0,0.0,1.0
410820,293.0904541015625,297.1499938964844,293.1499938964844,0.0801987797021865,-1923.3167724609373,304.14385986328125,0.6528611183166504,0.133970558643341,0.1222491040825843,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4505070447921753,0.050000000745058,0.0496753007173538,293.0776062011719,297.1499938964844,293.1499938964844,0.2112409472465515,-3241.746826171875,304.14178466796875,0.8443748354911804,0.2932424545288086,0.2060832232236862,293.1014404296875,297.1499938964844,293.1499938964844,0.211034670472145,-4385.0263671875,304.14404296875,0.8440814018249512,0.2927998304367065,0.278715044260025,293.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4505070447921753,0.050000000745058,0.2356382310390472,291.13824462890625,291.1499938964844,268.07000732421875,266.6655578613281,282.9015808105469,293.7102355957031,291.1383361816406,1.0,0.2705404162406921,0.8126354813575745,0.8126354813575745,1.0,1.0,-1.0709258317947388,0.451726883649826,0.6191989183425903,0.2010715007781982,0.0,0.0,0.4102011919021606,65.86949157714844,70.0,0.8574560880661011,-8892.8408203125,189.7122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,306.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1999316215515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324160486459732,0.3241652250289917,-4.749322215502616e-06,0.0,0.0002029051829595,0.0,0.0,15.19240665435791,0.0,0.0,0.0,0.3152529001235962,4.0,0.0,1.0
410880,293.0904541015625,297.1499938964844,293.1499938964844,0.0801987797021865,-1923.3167724609373,304.14385986328125,0.6528611183166504,0.133970558643341,0.1222491040825843,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4505070447921753,0.050000000745058,0.0496753007173538,293.0776062011719,297.1499938964844,293.1499938964844,0.2112409472465515,-3241.746826171875,304.14178466796875,0.8443748354911804,0.2932424545288086,0.2060832232236862,293.1014404296875,297.1499938964844,293.1499938964844,0.211034670472145,-4385.0263671875,304.14404296875,0.8440814018249512,0.2927998304367065,0.278715044260025,293.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4505070447921753,0.050000000745058,0.2356382310390472,291.13824462890625,291.1499938964844,268.07000732421875,266.6655578613281,282.9015808105469,293.7102355957031,291.1383361816406,1.0,0.2705404162406921,0.8126354813575745,0.8126354813575745,1.0,1.0,-1.0709258317947388,0.451726883649826,0.6191989183425903,0.2010715007781982,0.0,0.0,0.4102011919021606,65.86949157714844,70.0,0.8574560880661011,-8892.8408203125,189.7122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,306.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1999316215515136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324160486459732,0.3241652250289917,-4.749322215502616e-06,0.0,0.0002029051829595,0.0,0.0,15.19240665435791,0.0,0.0,0.0,0.3152529001235962,4.0,0.0,1.0
410940,293.0900573730469,297.1499938964844,293.1499938964844,0.0814009457826614,-1945.4937744140625,304.1438903808594,0.6558617353439331,0.1355596631765365,0.1236644461750984,293.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4509947001934051,0.050000000745058,0.049665804952383,293.0777893066406,297.1499938964844,293.1499938964844,0.2128366380929947,-3261.158203125,304.1418762207031,0.8465641140937805,0.2950401604175567,0.2073263972997665,293.10089111328125,297.1499938964844,293.1499938964844,0.2122154235839843,-4404.4892578125,304.1440734863281,0.8458534479141235,0.294140875339508,0.2799657583236694,293.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4509947001934051,0.050000000745058,0.2355931997299194,291.1388854980469,291.1499938964844,268.04998779296875,266.64715576171875,282.9013671875,293.7250671386719,291.1389465332031,1.0,0.2707465589046478,0.8123478293418884,0.8123478293418884,1.0,1.0,-1.0755525827407837,0.4536935985088348,0.6218590140342712,0.2023106664419174,0.0,0.0,0.4116429388523102,65.69266510009766,58.0,0.861993670463562,-8932.1181640625,190.81448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.64453125,18000.0,0.0,0.0,0.2008930593729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259374797344208,0.3259422481060028,-4.755830104841152e-06,0.0,0.0002038809179794,0.0,0.0,15.308595657348633,0.0,0.0,0.0,0.3157296478748321,4.0,0.0,1.0
411000,293.0900573730469,297.1499938964844,293.1499938964844,0.0814009457826614,-1945.4937744140625,304.1438903808594,0.6558617353439331,0.1355596631765365,0.1236644461750984,293.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4509947001934051,0.050000000745058,0.049665804952383,293.0777893066406,297.1499938964844,293.1499938964844,0.2128366380929947,-3261.158203125,304.1418762207031,0.8465641140937805,0.2950401604175567,0.2073263972997665,293.10089111328125,297.1499938964844,293.1499938964844,0.2122154235839843,-4404.4892578125,304.1440734863281,0.8458534479141235,0.294140875339508,0.2799657583236694,293.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4509947001934051,0.050000000745058,0.2355931997299194,291.1388854980469,291.1499938964844,268.04998779296875,266.64715576171875,282.9013671875,293.7250671386719,291.1389465332031,1.0,0.2707465589046478,0.8123478293418884,0.8123478293418884,1.0,1.0,-1.0755525827407837,0.4536935985088348,0.6218590140342712,0.2023106664419174,0.0,0.0,0.4116429388523102,65.69266510009766,58.0,0.861993670463562,-8932.1181640625,190.81448364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.64453125,18000.0,0.0,0.0,0.2008930593729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259374797344208,0.3259422481060028,-4.755830104841152e-06,0.0,0.0002038809179794,0.0,0.0,15.308595657348633,0.0,0.0,0.0,0.3157296478748321,4.0,0.0,1.0
411060,293.08966064453125,297.1499938964844,293.1499938964844,0.0825943350791931,-1967.556640625,304.1439514160156,0.659737765789032,0.1371588408946991,0.1250725537538528,293.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4523883461952209,0.050000000745058,0.0496391169726848,293.0779113769531,297.1499938964844,293.1499938964844,0.214422196149826,-3280.41552734375,304.1419372558594,0.8498075604438782,0.2968422472476959,0.2085598260164261,293.100341796875,297.1499938964844,293.1499938964844,0.2133930474519729,-4423.8759765625,304.1440734863281,0.8486819267272949,0.2954948544502258,0.2812115252017975,293.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4523883461952209,0.050000000745058,0.2354665994644165,291.1394958496094,291.1499938964844,268.0299987792969,266.6285705566406,282.90118408203125,293.7398376464844,291.1395568847656,1.0,0.2703978419303894,0.8120488524436951,0.8120488524436951,1.0,1.0,-1.0800344944000244,0.4555960595607757,0.624438464641571,0.2035161554813385,0.0,0.0,0.4130042791366577,65.07881927490234,46.0,0.8466746807098389,-8970.1279296875,191.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,306.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1796875,18000.0,0.0,0.0,0.2018220722675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276244103908539,0.3276291787624359,-4.762050139106577e-06,0.0,0.0002048237511189,0.0,0.0,15.419419288635254,0.0,0.0,0.0,0.3161841034889221,4.0,0.0,1.0
411120,293.08966064453125,297.1499938964844,293.1499938964844,0.0825943350791931,-1967.556640625,304.1439514160156,0.659737765789032,0.1371588408946991,0.1250725537538528,293.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4523883461952209,0.050000000745058,0.0496391169726848,293.0779113769531,297.1499938964844,293.1499938964844,0.214422196149826,-3280.41552734375,304.1419372558594,0.8498075604438782,0.2968422472476959,0.2085598260164261,293.100341796875,297.1499938964844,293.1499938964844,0.2133930474519729,-4423.8759765625,304.1440734863281,0.8486819267272949,0.2954948544502258,0.2812115252017975,293.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4523883461952209,0.050000000745058,0.2354665994644165,291.1394958496094,291.1499938964844,268.0299987792969,266.6285705566406,282.90118408203125,293.7398376464844,291.1395568847656,1.0,0.2703978419303894,0.8120488524436951,0.8120488524436951,1.0,1.0,-1.0800344944000244,0.4555960595607757,0.624438464641571,0.2035161554813385,0.0,0.0,0.4130042791366577,65.07881927490234,46.0,0.8466746807098389,-8970.1279296875,191.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,306.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1796875,18000.0,0.0,0.0,0.2018220722675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276244103908539,0.3276291787624359,-4.762050139106577e-06,0.0,0.0002048237511189,0.0,0.0,15.419419288635254,0.0,0.0,0.0,0.3161841034889221,4.0,0.0,1.0
411180,293.0892639160156,297.1499938964844,293.1499938964844,0.0837796255946159,-1989.5118408203125,304.1439819335937,0.6645253896713257,0.1387676000595092,0.1264737099409103,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4547058045864105,0.050000000745058,0.0495959520339965,293.0780029296875,297.1499938964844,293.1499938964844,0.2159987539052963,-3299.533447265625,304.1419982910156,0.8541356921195984,0.2986488342285156,0.2097841650247573,293.0998229980469,297.1499938964844,293.1499938964844,0.2145681679248809,-4443.19873046875,304.14410400390625,0.8525922298431396,0.296861469745636,0.2824527621269226,293.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4547058045864105,0.050000000745058,0.2352618426084518,291.1400756835937,291.1499938964844,268.010009765625,266.60986328125,282.9010009765625,293.7545471191406,291.14013671875,1.0,0.2695142328739166,0.8117498159408569,0.8117498159408569,1.0,1.0,-1.0843781232833862,0.4574381709098816,0.6269400119781494,0.2046899050474167,0.0,0.0,0.4142894446849823,64.04632568359375,34.0,0.8054945468902588,-9006.908203125,190.5160522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,306.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.2027150839567184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292238116264343,0.3292285799980163,-4.767983682540944e-06,0.0,0.0002057300443993,0.0,0.0,15.524965286254885,0.0,0.0,0.0,0.3166166841983795,4.0,0.0,1.0
411240,293.0892639160156,297.1499938964844,293.1499938964844,0.0837796255946159,-1989.5118408203125,304.1439819335937,0.6645253896713257,0.1387676000595092,0.1264737099409103,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4547058045864105,0.050000000745058,0.0495959520339965,293.0780029296875,297.1499938964844,293.1499938964844,0.2159987539052963,-3299.533447265625,304.1419982910156,0.8541356921195984,0.2986488342285156,0.2097841650247573,293.0998229980469,297.1499938964844,293.1499938964844,0.2145681679248809,-4443.19873046875,304.14410400390625,0.8525922298431396,0.296861469745636,0.2824527621269226,293.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4547058045864105,0.050000000745058,0.2352618426084518,291.1400756835937,291.1499938964844,268.010009765625,266.60986328125,282.9010009765625,293.7545471191406,291.14013671875,1.0,0.2695142328739166,0.8117498159408569,0.8117498159408569,1.0,1.0,-1.0843781232833862,0.4574381709098816,0.6269400119781494,0.2046899050474167,0.0,0.0,0.4142894446849823,64.04632568359375,34.0,0.8054945468902588,-9006.908203125,190.5160522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131774902344,306.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.2027150839567184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292238116264343,0.3292285799980163,-4.767983682540944e-06,0.0,0.0002057300443993,0.0,0.0,15.524965286254885,0.0,0.0,0.0,0.3166166841983795,4.0,0.0,1.0
411300,293.0890808105469,297.1499938964844,293.1499938964844,0.0843694508075714,-2000.4512939453125,304.1440124511719,0.6672771573066711,0.1395754069089889,0.1271717548370361,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4562248289585113,0.050000000745058,0.0495684370398521,293.0780334472656,297.1499938964844,293.1499938964844,0.2167839705944061,-3309.04443359375,304.1420288085937,0.8567245602607727,0.299553781747818,0.2103931158781051,293.0995483398437,297.1499938964844,293.1499938964844,0.2151550352573394,-4452.84033203125,304.14410400390625,0.8549697399139404,0.2975493967533111,0.2830718457698822,293.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.4562248289585113,0.050000000745058,0.2351313233375549,291.1403503417969,291.1499938964844,268.0,266.6004638671875,282.90093994140625,293.76190185546875,291.1404113769531,1.0,0.2688775658607483,0.8116003274917603,0.8116003274917603,1.0,1.0,-1.0865002870559692,0.4583375751972198,0.6281627416610718,0.2052652388811111,0.0,0.0,0.414905697107315,63.37928009033203,34.0,0.7775216102600098,-9024.8564453125,189.9399261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,306.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9453125,18000.0,0.0,0.0,0.2031473070383072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299928307533264,0.3299975991249084,-4.770847226609476e-06,0.0,0.0002061686827801,0.0,0.0,15.575871467590332,0.0,0.0,0.0,0.3168252408504486,4.0,0.0,1.0
411360,293.0888671875,297.1499938964844,293.1499938964844,0.0849575027823448,-2011.3662109375,304.1440124511719,0.6702777743339539,0.1403853744268417,0.1278681755065918,293.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4579946398735046,0.050000000745058,0.0495371110737323,293.0780639648437,297.1499938964844,293.1499938964844,0.2175672650337219,-3318.5244140625,304.1420593261719,0.8596096634864807,0.3004598021507263,0.2109999805688858,293.0992736816406,297.1499938964844,293.1499938964844,0.2157415151596069,-4462.4697265625,304.14410400390625,0.8576411604881287,0.2982403337955475,0.283689945936203,293.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4579946398735046,0.050000000745058,0.2349827289581298,291.1405944824219,291.1499938964844,267.989990234375,266.5910339355469,282.90087890625,293.7691955566406,291.14068603515625,1.0,0.2681137323379516,0.8114469051361084,0.8114469051361084,1.0,1.0,-1.0885906219482422,0.4592227637767792,0.6293678283691406,0.2058327794075012,0.0,0.0,0.415505439043045,62.61539077758789,25.0,0.7473524212837219,-9042.515625,189.17144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,306.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.181640625,18000.0,0.0,0.0,0.2035697251558303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307425379753113,0.3307473063468933,-4.77364528705948e-06,0.0,0.0002065973822027,0.0,0.0,15.625598907470703,0.0,0.0,0.0,0.3170288801193237,4.0,0.0,1.0
411420,293.0885009765625,297.1499938964844,293.1499938964844,0.0861349701881408,-2033.2532958984373,304.14404296875,0.6768292188644409,0.1420085579156875,0.1292588710784912,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4620873034000397,0.050000000745058,0.0494674853980541,293.0777587890625,297.1499938964844,293.1499938964844,0.2191694378852844,-3337.91845703125,304.1420288085937,0.866069495677948,0.3023433983325958,0.2122329026460647,293.0989990234375,297.1499938964844,293.1499938964844,0.2169087380170822,-4481.625,304.1441345214844,0.8636161684989929,0.2995820343494415,0.2849062085151672,293.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4620873034000397,0.050000000745058,0.2346524447202682,291.140625,291.1499938964844,267.9700012207031,266.57208251953125,282.89434814453125,293.7731628417969,291.14044189453125,1.0,0.2663599550724029,0.8111400604248047,0.8111400604248047,1.0,1.0,-1.092719554901123,0.4609706401824951,0.6317489743232727,0.2069570422172546,0.0,0.0,0.4167303740978241,60.9105224609375,25.0,-0.9051740765571594,-9079.537109375,187.2779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,306.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.2043872624635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322142362594604,0.3322190046310425,-4.779075879923767e-06,0.0,0.0002074270887533,0.0,0.0,15.723255157470703,0.0,0.0,0.0,0.3174296021461487,4.0,0.0,1.0
