time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411480,293.0885009765625,297.1499938964844,293.1499938964844,0.0861349701881408,-2033.2532958984373,304.14404296875,0.6768292188644409,0.1420085579156875,0.1292588710784912,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4620873034000397,0.050000000745058,0.0494674853980541,293.0777587890625,297.1499938964844,293.1499938964844,0.2191694378852844,-3337.91845703125,304.1420288085937,0.866069495677948,0.3023433983325958,0.2122329026460647,293.0989990234375,297.1499938964844,293.1499938964844,0.2169087380170822,-4481.625,304.1441345214844,0.8636161684989929,0.2995820343494415,0.2849062085151672,293.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4620873034000397,0.050000000745058,0.2346524447202682,291.140625,291.1499938964844,267.9700012207031,266.57208251953125,282.89434814453125,293.7731628417969,291.14044189453125,1.0,0.2663599550724029,0.8111400604248047,0.8111400604248047,1.0,1.0,-1.092719554901123,0.4609706401824951,0.6317489743232727,0.2069570422172546,0.0,0.0,0.4167303740978241,60.9105224609375,25.0,-0.9051740765571594,-9079.537109375,187.2779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,306.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.2043872624635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322142362594604,0.3322190046310425,-4.779075879923767e-06,0.0,0.0002074270887533,0.0,0.0,15.723255157470703,0.0,0.0,0.0,0.3174296021461487,4.0,0.0,1.0
411540,293.0875549316406,297.1499938964844,293.1499938964844,0.0873781889677047,-2056.44873046875,304.1439514160156,0.6835891008377075,0.1437530815601349,0.1307034790515899,293.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4661388397216797,0.050000000745058,0.0493997782468795,293.07733154296875,297.1499938964844,293.1499938964844,0.2209309786558151,-3359.291015625,304.1417541503906,0.8727837800979614,0.304260790348053,0.2135452628135681,293.0995178222656,297.1499938964844,293.1499938964844,0.2180175334215164,-4499.82421875,304.1442565917969,0.8695939183235168,0.3007726967334747,0.2859924435615539,293.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4661388397216797,0.050000000745058,0.2343312799930572,291.1375427246094,291.1499938964844,267.95001220703125,266.5530700683594,282.8807678222656,293.7644958496094,291.13726806640625,1.0,0.264689564704895,0.810833215713501,0.810833215713501,1.0,1.0,-1.0968657732009888,0.4627257287502289,0.6341400146484375,0.2080899775028228,0.0,0.0,0.4185905754566192,59.25480270385742,25.0,-3.245347261428833,-9124.767578125,185.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,306.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.2051931917667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342632949352264,0.3342680633068084,-4.785683358932147e-06,0.0,0.0002082450082525,0.0,0.0,15.856837272644045,0.0,0.0,0.0,0.317975252866745,4.0,0.0,1.0
411600,293.0875549316406,297.1499938964844,293.1499938964844,0.0873781889677047,-2056.44873046875,304.1439514160156,0.6835891008377075,0.1437530815601349,0.1307034790515899,293.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4661388397216797,0.050000000745058,0.0493997782468795,293.07733154296875,297.1499938964844,293.1499938964844,0.2209309786558151,-3359.291015625,304.1417541503906,0.8727837800979614,0.304260790348053,0.2135452628135681,293.0995178222656,297.1499938964844,293.1499938964844,0.2180175334215164,-4499.82421875,304.1442565917969,0.8695939183235168,0.3007726967334747,0.2859924435615539,293.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4661388397216797,0.050000000745058,0.2343312799930572,291.1375427246094,291.1499938964844,267.95001220703125,266.5530700683594,282.8807678222656,293.7644958496094,291.13726806640625,1.0,0.264689564704895,0.810833215713501,0.810833215713501,1.0,1.0,-1.0968657732009888,0.4627257287502289,0.6341400146484375,0.2080899775028228,0.0,0.0,0.4185905754566192,59.25480270385742,25.0,-3.245347261428833,-9124.767578125,185.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,306.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.2051931917667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342632949352264,0.3342680633068084,-4.785683358932147e-06,0.0,0.0002082450082525,0.0,0.0,15.856837272644045,0.0,0.0,0.0,0.317975252866745,4.0,0.0,1.0
411660,293.0852355957031,297.1499938964844,293.1499938964844,0.0888455584645271,-2083.861083984375,304.1435241699219,0.6908756494522095,0.1458080261945724,0.132433146238327,293.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4697963893413543,0.050000000745058,0.0493352822959423,293.0787048339844,297.1499938964844,293.1499938964844,0.2224101126194,-3377.083251953125,304.1420593261719,0.8792330026626587,0.305829644203186,0.2146434038877487,293.100341796875,297.1499938964844,293.1499938964844,0.2190201729536056,-4516.203125,304.1445007324219,0.8755031824111938,0.3018854856491089,0.2869907319545746,293.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4697963893413543,0.050000000745058,0.2340253293514251,291.1357727050781,291.1499938964844,267.92999267578125,266.5339660644531,282.8673095703125,293.7560119628906,291.1356201171875,1.0,0.2630959451198578,0.8105173707008362,0.8105173707008362,1.0,1.0,-1.1010135412216189,0.4644805192947387,0.6365330815315247,0.2092266678810119,0.0,0.0,0.4206233918666839,57.6806869506836,25.0,-2.436591148376465,-9173.7626953125,183.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,306.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.2060304582118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367583155632019,0.3367631137371063,-4.794469077751273e-06,0.0,0.0002090947236865,0.0,0.0,16.02249526977539,0.0,0.0,0.0,0.3186479210853576,4.0,0.0,1.0
411720,293.0852355957031,297.1499938964844,293.1499938964844,0.0888455584645271,-2083.861083984375,304.1435241699219,0.6908756494522095,0.1458080261945724,0.132433146238327,293.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4697963893413543,0.050000000745058,0.0493352822959423,293.0787048339844,297.1499938964844,293.1499938964844,0.2224101126194,-3377.083251953125,304.1420593261719,0.8792330026626587,0.305829644203186,0.2146434038877487,293.100341796875,297.1499938964844,293.1499938964844,0.2190201729536056,-4516.203125,304.1445007324219,0.8755031824111938,0.3018854856491089,0.2869907319545746,293.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4697963893413543,0.050000000745058,0.2340253293514251,291.1357727050781,291.1499938964844,267.92999267578125,266.5339660644531,282.8673095703125,293.7560119628906,291.1356201171875,1.0,0.2630959451198578,0.8105173707008362,0.8105173707008362,1.0,1.0,-1.1010135412216189,0.4644805192947387,0.6365330815315247,0.2092266678810119,0.0,0.0,0.4206233918666839,57.6806869506836,25.0,-2.436591148376465,-9173.7626953125,183.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,306.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.2060304582118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367583155632019,0.3367631137371063,-4.794469077751273e-06,0.0,0.0002090947236865,0.0,0.0,16.02249526977539,0.0,0.0,0.0,0.3186479210853576,4.0,0.0,1.0
411780,293.082763671875,297.1499938964844,293.1499938964844,0.0904122591018676,-2113.1337890625,304.14306640625,0.6983646750450134,0.1479511559009552,0.1342869251966476,293.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4731397330760956,0.050000000745058,0.0492736473679542,293.0807189941406,297.1499938964844,293.1499938964844,0.2236938774585724,-3392.4453125,304.1425476074219,0.8854988813400269,0.3072268962860107,0.2155934274196624,293.10125732421875,297.1499938964844,293.1499938964844,0.2199723869562149,-4531.73095703125,304.1447448730469,0.8813919425010681,0.3029588758945465,0.2879481315612793,293.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4731397330760956,0.050000000745058,0.2337329685688018,291.1346130371094,291.1499938964844,267.9100036621094,266.5148620605469,282.8539123535156,293.74761962890625,291.134521484375,1.0,0.2615755200386047,0.8102015256881714,0.8102015256881714,1.0,1.0,-1.1051032543182373,0.466210275888443,0.6388929486274719,0.2103504091501236,0.0,0.0,0.422755092382431,56.17855072021485,25.0,-1.6755952835083008,-9222.6533203125,182.2103881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.2069171518087387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393877744674682,0.3393925726413727,-4.8040892579592764e-06,0.0,0.0002099945995723,0.0,0.0,16.199115753173828,0.0,0.0,0.0,0.3193678259849548,4.0,0.0,1.0
411840,293.082763671875,297.1499938964844,293.1499938964844,0.0904122591018676,-2113.1337890625,304.14306640625,0.6983646750450134,0.1479511559009552,0.1342869251966476,293.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4731397330760956,0.050000000745058,0.0492736473679542,293.0807189941406,297.1499938964844,293.1499938964844,0.2236938774585724,-3392.4453125,304.1425476074219,0.8854988813400269,0.3072268962860107,0.2155934274196624,293.10125732421875,297.1499938964844,293.1499938964844,0.2199723869562149,-4531.73095703125,304.1447448730469,0.8813919425010681,0.3029588758945465,0.2879481315612793,293.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4731397330760956,0.050000000745058,0.2337329685688018,291.1346130371094,291.1499938964844,267.9100036621094,266.5148620605469,282.8539123535156,293.74761962890625,291.134521484375,1.0,0.2615755200386047,0.8102015256881714,0.8102015256881714,1.0,1.0,-1.1051032543182373,0.466210275888443,0.6388929486274719,0.2103504091501236,0.0,0.0,0.422755092382431,56.17855072021485,25.0,-1.6755952835083008,-9222.6533203125,182.2103881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,306.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.2069171518087387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393877744674682,0.3393925726413727,-4.8040892579592764e-06,0.0,0.0002099945995723,0.0,0.0,16.199115753173828,0.0,0.0,0.0,0.3193678259849548,4.0,0.0,1.0
411900,293.0816650390625,297.1499938964844,293.1499938964844,0.0912022069096565,-2127.886962890625,304.14288330078125,0.7021017074584961,0.1490138471126556,0.1352224349975586,293.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4747138321399688,0.050000000745058,0.0492438748478889,293.081787109375,297.1499938964844,293.1499938964844,0.2242966443300247,-3399.64599609375,304.142822265625,0.8885947465896606,0.3078918755054474,0.2160407155752182,293.1017150878906,297.1499938964844,293.1499938964844,0.2204359024763107,-4539.28369140625,304.1448669433594,0.8843293190002441,0.3034855723381042,0.2884173989295959,293.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4747138321399688,0.050000000745058,0.2335917353630066,291.1342163085937,291.1499938964844,267.8999938964844,266.5052795410156,282.8460388183594,293.7415771484375,291.1341552734375,1.0,0.2608417570590973,0.8100436329841614,0.8100436329841614,1.0,1.0,-1.1071211099624634,0.4670635461807251,0.6400575041770935,0.2109058201313018,0.0,0.0,0.4238465130329132,55.45361328125,25.0,-1.46560800075531,-9247.6494140625,181.4580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,306.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.072265625,18000.0,0.0,0.0,0.2073816210031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407511115074157,0.3407559096813202,-4.809146048501134e-06,0.0,0.0002104659797623,0.0,0.0,16.29128646850586,0.0,0.0,0.0,0.3197431862354278,4.0,0.0,1.0
411960,293.0814819335937,297.1499938964844,293.1499938964844,0.0919380336999893,-2141.6220703125,304.1428527832031,0.7056633234024048,0.1499164402484893,0.1360846012830734,293.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4762174487113952,0.050000000745058,0.0492150671780109,293.0828857421875,297.1499938964844,293.1499938964844,0.2248976528644561,-3406.841064453125,304.1430358886719,0.8916488289833069,0.3085432350635528,0.2164771854877472,293.1021728515625,297.1499938964844,293.1499938964844,0.2209075391292572,-4546.9892578125,304.1449279785156,0.887237012386322,0.3040071427822113,0.2888822853565216,293.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4762174487113952,0.050000000745058,0.233455091714859,291.1332702636719,291.1499938964844,267.8900146484375,266.4956970214844,282.83251953125,293.72576904296875,291.1329040527344,1.0,0.2601248919963836,0.8098792433738708,0.8098792433738708,1.0,1.0,-1.109039306640625,0.4678729772567749,0.6411663293838501,0.2114347368478775,0.0,0.0,0.4250503480434418,54.75178909301758,25.0,-2.912428379058838,-9274.2431640625,180.7157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,306.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.2078631520271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342176228761673,0.3421810567378998,-4.8143588173843455e-06,0.0,0.0002109546621795,0.0,0.0,16.38768768310547,0.0,0.0,0.0,0.3201371729373932,4.0,0.0,1.0
412020,293.08306884765625,297.1499938964844,293.1499938964844,0.0930907130241394,-2163.091064453125,304.1433410644531,0.7118194103240967,0.1513370424509048,0.137409895658493,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4790067374706268,0.050000000745058,0.0491609275341033,293.0849304199219,297.1499938964844,293.1499938964844,0.2260983139276504,-3421.2392578125,304.1433410644531,0.8975831866264343,0.3098257482051849,0.2173335701227188,293.1030578613281,297.1499938964844,293.1499938964844,0.2218628823757171,-4562.62353515625,304.14501953125,0.8928971886634827,0.3050370812416076,0.2898024916648865,293.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4790067374706268,0.050000000745058,0.233198270201683,291.12994384765625,291.1499938964844,267.8699951171875,266.4765014648437,282.80450439453125,293.6918640136719,291.1297302246094,1.0,0.2587386667728424,0.809550404548645,0.809550404548645,1.0,1.0,-1.1123894453048706,0.4692818820476532,0.643107533454895,0.2123587280511856,0.0,0.0,0.4279695451259613,53.4293327331543,25.0,-3.381831407546997,-9332.314453125,179.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.13671875,18000.0,0.0,0.0,0.2088921964168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456848859786987,0.3456897139549255,-4.826685653824825e-06,0.0,0.0002119990240316,0.0,0.0,16.624656677246094,0.0,0.0,0.0,0.3210994601249695,4.0,0.0,1.0
412080,293.08306884765625,297.1499938964844,293.1499938964844,0.0930907130241394,-2163.091064453125,304.1433410644531,0.7118194103240967,0.1513370424509048,0.137409895658493,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4790067374706268,0.050000000745058,0.0491609275341033,293.0849304199219,297.1499938964844,293.1499938964844,0.2260983139276504,-3421.2392578125,304.1433410644531,0.8975831866264343,0.3098257482051849,0.2173335701227188,293.1030578613281,297.1499938964844,293.1499938964844,0.2218628823757171,-4562.62353515625,304.14501953125,0.8928971886634827,0.3050370812416076,0.2898024916648865,293.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4790067374706268,0.050000000745058,0.233198270201683,291.12994384765625,291.1499938964844,267.8699951171875,266.4765014648437,282.80450439453125,293.6918640136719,291.1297302246094,1.0,0.2587386667728424,0.809550404548645,0.809550404548645,1.0,1.0,-1.1123894453048706,0.4692818820476532,0.643107533454895,0.2123587280511856,0.0,0.0,0.4279695451259613,53.4293327331543,25.0,-3.381831407546997,-9332.314453125,179.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.13671875,18000.0,0.0,0.0,0.2088921964168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456848859786987,0.3456897139549255,-4.826685653824825e-06,0.0,0.0002119990240316,0.0,0.0,16.624656677246094,0.0,0.0,0.0,0.3210994601249695,4.0,0.0,1.0
412140,293.08544921875,297.1499938964844,293.1499938964844,0.0940140709280967,-2180.218505859375,304.1440124511719,0.717134952545166,0.1525489687919616,0.1384833455085754,293.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4816070199012756,0.050000000745058,0.0491100326180458,293.0868225097656,297.1499938964844,293.1499938964844,0.2272343039512634,-3434.81396484375,304.1436767578125,0.9033936858177184,0.3110905587673187,0.2181790024042129,293.1039428710937,297.1499938964844,293.1499938964844,0.2227578461170196,-4577.19775390625,304.14520263671875,0.8984392285346985,0.3060491681098938,0.2907091677188873,293.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4816070199012756,0.050000000745058,0.2329568564891815,291.1290588378906,291.1499938964844,267.8500061035156,266.4573669433594,282.77764892578125,293.6597900390625,291.1290283203125,1.0,0.2574129998683929,0.809221625328064,0.809221625328064,1.0,1.0,-1.115430235862732,0.4705576300621032,0.6448725461959839,0.2131971269845962,0.0,0.0,0.4308373034000397,52.184814453125,25.0,-1.4206211566925049,-9389.6484375,177.7854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.099609375,18000.0,0.0,0.0,0.2100241631269455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494033217430115,0.3494081795215606,-4.840891961066518e-06,0.0,0.0002131478249793,0.0,0.0,16.881282806396484,0.0,0.0,0.0,0.3221392929553985,4.0,0.0,1.0
412200,293.08544921875,297.1499938964844,293.1499938964844,0.0940140709280967,-2180.218505859375,304.1440124511719,0.717134952545166,0.1525489687919616,0.1384833455085754,293.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4816070199012756,0.050000000745058,0.0491100326180458,293.0868225097656,297.1499938964844,293.1499938964844,0.2272343039512634,-3434.81396484375,304.1436767578125,0.9033936858177184,0.3110905587673187,0.2181790024042129,293.1039428710937,297.1499938964844,293.1499938964844,0.2227578461170196,-4577.19775390625,304.14520263671875,0.8984392285346985,0.3060491681098938,0.2907091677188873,293.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4816070199012756,0.050000000745058,0.2329568564891815,291.1290588378906,291.1499938964844,267.8500061035156,266.4573669433594,282.77764892578125,293.6597900390625,291.1290283203125,1.0,0.2574129998683929,0.809221625328064,0.809221625328064,1.0,1.0,-1.115430235862732,0.4705576300621032,0.6448725461959839,0.2131971269845962,0.0,0.0,0.4308373034000397,52.184814453125,25.0,-1.4206211566925049,-9389.6484375,177.7854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.099609375,18000.0,0.0,0.0,0.2100241631269455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494033217430115,0.3494081795215606,-4.840891961066518e-06,0.0,0.0002131478249793,0.0,0.0,16.881282806396484,0.0,0.0,0.0,0.3221392929553985,4.0,0.0,1.0
412260,293.08795166015625,297.1499938964844,293.1499938964844,0.0948525220155716,-2195.7529296875,304.14459228515625,0.7220701575279236,0.1536781191825866,0.1394657343626022,293.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4840867221355438,0.050000000745058,0.0490615665912628,293.0885925292969,297.1499938964844,293.1499938964844,0.2283357381820678,-3447.959228515625,304.1439514160156,0.90936678647995,0.3123347461223602,0.2190125435590744,293.10479736328125,297.1499938964844,293.1499938964844,0.2236223220825195,-4591.2490234375,304.1453552246094,0.9039187431335448,0.3070445656776428,0.2916021347045898,293.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4840867221355438,0.050000000745058,0.2327269613742828,291.12908935546875,291.1499938964844,267.8299865722656,266.438232421875,282.7523193359375,293.63037109375,291.129150390625,1.0,0.2561450898647308,0.8088919520378113,0.8088919520378113,1.0,1.0,-1.1183476448059082,0.4717804491519928,0.646567165851593,0.2140013724565506,0.0,0.0,0.4336281418800354,51.00013732910156,25.0,-0.0962484255433082,-9444.4189453125,176.40989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.2112453728914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353052943944931,0.3530578017234802,-4.855263341596583e-06,0.0,0.0002143871970474,0.0,0.0,17.136486053466797,0.0,0.0,0.0,0.3231744468212127,4.0,0.0,1.0
412320,293.08795166015625,297.1499938964844,293.1499938964844,0.0948525220155716,-2195.7529296875,304.14459228515625,0.7220701575279236,0.1536781191825866,0.1394657343626022,293.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4840867221355438,0.050000000745058,0.0490615665912628,293.0885925292969,297.1499938964844,293.1499938964844,0.2283357381820678,-3447.959228515625,304.1439514160156,0.90936678647995,0.3123347461223602,0.2190125435590744,293.10479736328125,297.1499938964844,293.1499938964844,0.2236223220825195,-4591.2490234375,304.1453552246094,0.9039187431335448,0.3070445656776428,0.2916021347045898,293.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4840867221355438,0.050000000745058,0.2327269613742828,291.12908935546875,291.1499938964844,267.8299865722656,266.438232421875,282.7523193359375,293.63037109375,291.129150390625,1.0,0.2561450898647308,0.8088919520378113,0.8088919520378113,1.0,1.0,-1.1183476448059082,0.4717804491519928,0.646567165851593,0.2140013724565506,0.0,0.0,0.4336281418800354,51.00013732910156,25.0,-0.0962484255433082,-9444.4189453125,176.40989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,306.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.2112453728914261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353052943944931,0.3530578017234802,-4.855263341596583e-06,0.0,0.0002143871970474,0.0,0.0,17.136486053466797,0.0,0.0,0.0,0.3231744468212127,4.0,0.0,1.0
412380,293.0903625488281,297.1499938964844,293.1499938964844,0.0956462174654007,-2210.449951171875,304.14508056640625,0.7268077731132507,0.1547600328922271,0.1404024362564087,293.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4864813685417175,0.050000000745058,0.0490152314305305,293.0902404785156,297.1499938964844,293.1499938964844,0.2294057160615921,-3460.71435546875,304.1441650390625,0.9155641198158264,0.3135554194450378,0.2198316901922226,293.1055908203125,297.1499938964844,293.1499938964844,0.2244629263877868,-4604.89306640625,304.1455078125,0.9095821976661682,0.3080247938632965,0.2924825847148895,293.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4864813685417175,0.050000000745058,0.2325071543455124,291.1297302246094,291.1499938964844,267.8099975585937,266.41912841796875,282.7283020019531,293.60321044921875,291.1298217773437,1.0,0.2549323737621307,0.8085622787475586,0.8085622787475586,1.0,1.0,-1.1211925745010376,0.4729725122451782,0.6482200026512146,0.2147850543260574,0.0,0.0,0.4362926781177521,49.868350982666016,25.0,0.7768052220344543,-9497.2021484375,175.10507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,306.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7890625,18000.0,0.0,0.0,0.212535098195076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565957546234131,0.3566006124019623,-4.86949738842668e-06,0.0,0.0002156961127184,0.0,0.0,17.38702392578125,0.0,0.0,0.0,0.3241886794567108,4.0,0.0,1.0
412440,293.0903625488281,297.1499938964844,293.1499938964844,0.0956462174654007,-2210.449951171875,304.14508056640625,0.7268077731132507,0.1547600328922271,0.1404024362564087,293.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4864813685417175,0.050000000745058,0.0490152314305305,293.0902404785156,297.1499938964844,293.1499938964844,0.2294057160615921,-3460.71435546875,304.1441650390625,0.9155641198158264,0.3135554194450378,0.2198316901922226,293.1055908203125,297.1499938964844,293.1499938964844,0.2244629263877868,-4604.89306640625,304.1455078125,0.9095821976661682,0.3080247938632965,0.2924825847148895,293.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4864813685417175,0.050000000745058,0.2325071543455124,291.1297302246094,291.1499938964844,267.8099975585937,266.41912841796875,282.7283020019531,293.60321044921875,291.1298217773437,1.0,0.2549323737621307,0.8085622787475586,0.8085622787475586,1.0,1.0,-1.1211925745010376,0.4729725122451782,0.6482200026512146,0.2147850543260574,0.0,0.0,0.4362926781177521,49.868350982666016,25.0,0.7768052220344543,-9497.2021484375,175.10507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,306.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7890625,18000.0,0.0,0.0,0.212535098195076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565957546234131,0.3566006124019623,-4.86949738842668e-06,0.0,0.0002156961127184,0.0,0.0,17.38702392578125,0.0,0.0,0.0,0.3241886794567108,4.0,0.0,1.0
412500,293.0915222167969,297.1499938964844,293.1499938964844,0.0960310697555542,-2217.573974609375,304.145263671875,0.7291306853294373,0.1552870124578476,0.1408581882715225,293.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.48765429854393,0.050000000745058,0.0489928089082241,293.0910339355469,297.1499938964844,293.1499938964844,0.2299305945634842,-3466.9677734375,304.144287109375,0.91870778799057,0.31415656208992,0.2202354669570922,293.1059875488281,297.1499938964844,293.1499938964844,0.2248766720294952,-4611.60498046875,304.14556884765625,0.9124961495399476,0.3085095882415771,0.2929184436798095,293.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.48765429854393,0.050000000745058,0.2324007898569107,291.1301574707031,291.1499938964844,267.79998779296875,266.4096069335937,282.7167053222656,293.59033203125,291.1302795410156,1.0,0.2543460130691528,0.8083974719047546,0.8083974719047546,1.0,1.0,-1.122592806816101,0.4735592901706695,0.6490335464477539,0.2151703238487243,0.0,0.0,0.437572032213211,49.32109451293945,25.0,1.0335053205490112,-9522.8974609375,174.47869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,306.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.2131983041763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35831019282341,0.3583150804042816,-4.876474577031331e-06,0.0,0.0002163691824534,0.0,0.0,17.509231567382812,0.0,0.0,0.0,0.3246828317642212,4.0,0.0,1.0
412560,293.0926513671875,297.1499938964844,293.1499938964844,0.0964091494679451,-2224.5712890625,304.1454467773437,0.7314327359199524,0.1558053791522979,0.1413065642118454,293.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4888142645359039,0.050000000745058,0.0489708632230758,293.091796875,297.1499938964844,293.1499938964844,0.2304493933916092,-3473.14599609375,304.1443786621094,0.9218642711639404,0.3147515654563904,0.2206353098154068,293.1063842773437,297.1499938964844,293.1499938964844,0.2252868562936782,-4618.2568359375,304.1456298828125,0.9154467582702636,0.3089910447597503,0.2933515608310699,293.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4888142645359039,0.050000000745058,0.2322966903448104,291.1306457519531,291.1499938964844,267.7900085449219,266.40008544921875,282.705322265625,293.57781982421875,291.1307373046875,1.0,0.253772497177124,0.8082306385040283,0.8082306385040283,1.0,1.0,-1.123979568481445,0.4741402566432953,0.6498392820358276,0.2155512273311615,0.0,0.0,0.4388158321380615,48.78570175170898,25.0,1.213051199913025,-9548.21875,173.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477783203125,306.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.654296875,18000.0,0.0,0.0,0.213869497179985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599855303764343,0.3599903881549835,-4.883338988292962e-06,0.0,0.0002170503576053,0.0,0.0,17.62923240661621,0.0,0.0,0.0,0.325167566537857,4.0,0.0,1.0
412620,293.0948486328125,297.1499938964844,293.1499938964844,0.0971453040838241,-2238.189453125,304.1457214355469,0.7359899878501892,0.1568157523870468,0.1421808898448944,293.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4911028444766998,0.050000000745058,0.0489283539354801,293.0932922363281,297.1499938964844,293.1499938964844,0.2314697802066803,-3485.2900390625,304.1445617675781,0.9281712770462036,0.3159231841564178,0.2214231938123703,293.10711669921875,297.1499938964844,293.1499938964844,0.2260978668928146,-4631.40185546875,304.1457214355469,0.9214102029800416,0.309944212436676,0.2942098677158355,293.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4911028444766998,0.050000000745058,0.2320950329303741,291.13165283203125,291.1499938964844,267.7699890136719,266.38116455078125,282.6832275390625,293.5539855957031,291.1318054199219,1.0,0.252663105726242,0.8078970313072205,0.8078970313072205,1.0,1.0,-1.1267118453979492,0.4752852618694305,0.6514266133308411,0.2162999808788299,0.0,0.0,0.4411919713020324,47.74934768676758,25.0,1.4387892484664917,-9597.8447265625,172.6982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83575439453125,306.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.2152237892150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632110953330993,0.3632160127162933,-4.896690370514989e-06,0.0,0.0002184247859986,0.0,0.0,17.8619327545166,0.0,0.0,0.0,0.3261061310768127,4.0,0.0,1.0
412680,293.0948486328125,297.1499938964844,293.1499938964844,0.0971453040838241,-2238.189453125,304.1457214355469,0.7359899878501892,0.1568157523870468,0.1421808898448944,293.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4911028444766998,0.050000000745058,0.0489283539354801,293.0932922363281,297.1499938964844,293.1499938964844,0.2314697802066803,-3485.2900390625,304.1445617675781,0.9281712770462036,0.3159231841564178,0.2214231938123703,293.10711669921875,297.1499938964844,293.1499938964844,0.2260978668928146,-4631.40185546875,304.1457214355469,0.9214102029800416,0.309944212436676,0.2942098677158355,293.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4911028444766998,0.050000000745058,0.2320950329303741,291.13165283203125,291.1499938964844,267.7699890136719,266.38116455078125,282.6832275390625,293.5539855957031,291.1318054199219,1.0,0.252663105726242,0.8078970313072205,0.8078970313072205,1.0,1.0,-1.1267118453979492,0.4752852618694305,0.6514266133308411,0.2162999808788299,0.0,0.0,0.4411919713020324,47.74934768676758,25.0,1.4387892484664917,-9597.8447265625,172.6982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83575439453125,306.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.2152237892150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632110953330993,0.3632160127162933,-4.896690370514989e-06,0.0,0.0002184247859986,0.0,0.0,17.8619327545166,0.0,0.0,0.0,0.3261061310768127,4.0,0.0,1.0
412740,293.0968933105469,297.1499938964844,293.1499938964844,0.0978577360510826,-2251.35888671875,304.1459655761719,0.7405093312263489,0.1577958464622497,0.1430283933877945,293.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4933605492115021,0.050000000745058,0.0488876029849052,293.0947265625,297.1499938964844,293.1499938964844,0.2324676513671875,-3497.15673828125,304.14471435546875,0.9344112873077391,0.3170704245567322,0.2221953719854354,293.1078491210937,297.1499938964844,293.1499938964844,0.226897120475769,-4644.34765625,304.14581298828125,0.9273910522460938,0.3108848333358764,0.2950579822063446,293.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4933605492115021,0.050000000745058,0.2319017350673675,291.1327819824219,291.1499938964844,267.75,266.3623046875,282.6619567871094,293.53155517578125,291.1329345703125,1.0,0.2516021132469177,0.8075633645057678,0.8075633645057678,1.0,1.0,-1.1293931007385254,0.4764095246791839,0.652983546257019,0.2170315384864807,0.0,0.0,0.4434116780757904,46.75680923461914,25.0,1.5635193586349487,-9646.203125,171.58973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,306.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.2165752500295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662554323673248,0.3662603497505188,-4.909463768854039e-06,0.0,0.0002197963476646,0.0,0.0,18.08359909057617,0.0,0.0,0.0,0.3269984424114227,4.0,0.0,1.0
412800,293.0968933105469,297.1499938964844,293.1499938964844,0.0978577360510826,-2251.35888671875,304.1459655761719,0.7405093312263489,0.1577958464622497,0.1430283933877945,293.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4933605492115021,0.050000000745058,0.0488876029849052,293.0947265625,297.1499938964844,293.1499938964844,0.2324676513671875,-3497.15673828125,304.14471435546875,0.9344112873077391,0.3170704245567322,0.2221953719854354,293.1078491210937,297.1499938964844,293.1499938964844,0.226897120475769,-4644.34765625,304.14581298828125,0.9273910522460938,0.3108848333358764,0.2950579822063446,293.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4933605492115021,0.050000000745058,0.2319017350673675,291.1327819824219,291.1499938964844,267.75,266.3623046875,282.6619567871094,293.53155517578125,291.1329345703125,1.0,0.2516021132469177,0.8075633645057678,0.8075633645057678,1.0,1.0,-1.1293931007385254,0.4764095246791839,0.652983546257019,0.2170315384864807,0.0,0.0,0.4434116780757904,46.75680923461914,25.0,1.5635193586349487,-9646.203125,171.58973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,306.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.2165752500295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662554323673248,0.3662603497505188,-4.909463768854039e-06,0.0,0.0002197963476646,0.0,0.0,18.08359909057617,0.0,0.0,0.0,0.3269984424114227,4.0,0.0,1.0
412860,293.09881591796875,297.1499938964844,293.1499938964844,0.098550371825695,-2264.151611328125,304.1461486816406,0.7450121641159058,0.1587493270635604,0.1438528895378112,293.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4955983161926269,0.050000000745058,0.0488485097885131,293.0960998535156,297.1499938964844,293.1499938964844,0.2334444522857666,-3508.763427734375,304.14483642578125,0.9405287504196168,0.3181935250759125,0.2229519337415695,293.1085205078125,297.1499938964844,293.1499938964844,0.2276862263679504,-4657.1220703125,304.1459045410156,0.9333258867263794,0.3118134140968323,0.2958962619304657,293.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4955983161926269,0.050000000745058,0.2317163050174713,291.1339416503906,291.1499938964844,267.7300109863281,266.34356689453125,282.6413879394531,293.51043701171875,291.13409423828125,1.0,0.2505875825881958,0.8072241544723511,0.8072241544723511,1.0,1.0,-1.132027506828308,0.477514773607254,0.6545127630233765,0.2177457511425018,0.0,0.0,0.4454748630523681,45.8056526184082,25.0,1.604169845581055,-9693.380859375,170.54075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247985839844,306.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.984375,18000.0,0.0,0.0,0.2179033011198043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691095411777496,0.3691144585609436,-4.921585514239268e-06,0.0,0.0002211441460531,0.0,0.0,18.293216705322266,0.0,0.0,0.0,0.3278406262397766,4.0,0.0,1.0
412920,293.09881591796875,297.1499938964844,293.1499938964844,0.098550371825695,-2264.151611328125,304.1461486816406,0.7450121641159058,0.1587493270635604,0.1438528895378112,293.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4955983161926269,0.050000000745058,0.0488485097885131,293.0960998535156,297.1499938964844,293.1499938964844,0.2334444522857666,-3508.763427734375,304.14483642578125,0.9405287504196168,0.3181935250759125,0.2229519337415695,293.1085205078125,297.1499938964844,293.1499938964844,0.2276862263679504,-4657.1220703125,304.1459045410156,0.9333258867263794,0.3118134140968323,0.2958962619304657,293.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4955983161926269,0.050000000745058,0.2317163050174713,291.1339416503906,291.1499938964844,267.7300109863281,266.34356689453125,282.6413879394531,293.51043701171875,291.13409423828125,1.0,0.2505875825881958,0.8072241544723511,0.8072241544723511,1.0,1.0,-1.132027506828308,0.477514773607254,0.6545127630233765,0.2177457511425018,0.0,0.0,0.4454748630523681,45.8056526184082,25.0,1.604169845581055,-9693.380859375,170.54075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247985839844,306.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.984375,18000.0,0.0,0.0,0.2179033011198043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691095411777496,0.3691144585609436,-4.921585514239268e-06,0.0,0.0002211441460531,0.0,0.0,18.293216705322266,0.0,0.0,0.0,0.3278406262397766,4.0,0.0,1.0
412980,293.10064697265625,297.1499938964844,293.1499938964844,0.0992255136370658,-2276.60986328125,304.14630126953125,0.7495092153549194,0.1596782058477401,0.1446564048528671,293.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4978244304656982,0.050000000745058,0.0488109923899173,293.097412109375,297.1499938964844,293.1499938964844,0.2344012856483459,-3520.124755859375,304.1449584960937,0.9464821815490724,0.3192925453186035,0.2236928939819336,293.10919189453125,297.1499938964844,293.1499938964844,0.2284665405750274,-4669.748046875,304.1459655761719,0.939165472984314,0.3127303421497345,0.2967250645160675,293.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4978244304656982,0.050000000745058,0.2315383404493332,291.13507080078125,291.1499938964844,267.7099914550781,266.3249816894531,282.6214599609375,293.4904479980469,291.1352233886719,1.0,0.2496174573898315,0.8068848848342896,0.8068848848342896,1.0,1.0,-1.134617567062378,0.4786027371883392,0.6560148596763611,0.2184428572654724,0.0,0.0,0.447387546300888,44.89365768432617,25.0,1.5763037204742432,-9739.4462890625,169.5483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,306.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.203125,18000.0,0.0,0.0,0.2191909253597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717751801013946,0.3717800974845886,-4.933026502840221e-06,0.0,0.0002224509225925,0.0,0.0,18.490554809570312,0.0,0.0,0.0,0.3286319971084595,4.0,0.0,1.0
413040,293.10064697265625,297.1499938964844,293.1499938964844,0.0992255136370658,-2276.60986328125,304.14630126953125,0.7495092153549194,0.1596782058477401,0.1446564048528671,293.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4978244304656982,0.050000000745058,0.0488109923899173,293.097412109375,297.1499938964844,293.1499938964844,0.2344012856483459,-3520.124755859375,304.1449584960937,0.9464821815490724,0.3192925453186035,0.2236928939819336,293.10919189453125,297.1499938964844,293.1499938964844,0.2284665405750274,-4669.748046875,304.1459655761719,0.939165472984314,0.3127303421497345,0.2967250645160675,293.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4978244304656982,0.050000000745058,0.2315383404493332,291.13507080078125,291.1499938964844,267.7099914550781,266.3249816894531,282.6214599609375,293.4904479980469,291.1352233886719,1.0,0.2496174573898315,0.8068848848342896,0.8068848848342896,1.0,1.0,-1.134617567062378,0.4786027371883392,0.6560148596763611,0.2184428572654724,0.0,0.0,0.447387546300888,44.89365768432617,25.0,1.5763037204742432,-9739.4462890625,169.5483856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,306.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.203125,18000.0,0.0,0.0,0.2191909253597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717751801013946,0.3717800974845886,-4.933026502840221e-06,0.0,0.0002224509225925,0.0,0.0,18.490554809570312,0.0,0.0,0.0,0.3286319971084595,4.0,0.0,1.0
413100,293.1015014648437,297.1499938964844,293.1499938964844,0.0995570197701454,-2282.722412109375,304.1463928222656,0.751757025718689,0.160133808851242,0.1450506746768951,293.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4989351034164428,0.050000000745058,0.0487928017973899,293.0980529785156,297.1499938964844,293.1499938964844,0.2348725497722625,-3525.717529296875,304.14501953125,0.9493873715400696,0.3198330402374267,0.224057525396347,293.1094970703125,297.1499938964844,293.1499938964844,0.2288538068532943,-4676.01220703125,304.14599609375,0.9420372247695924,0.3131845593452453,0.2971360087394714,293.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4989351034164428,0.050000000745058,0.2314520329236984,291.1356201171875,291.1499938964844,267.70001220703125,266.31573486328125,282.6117248535156,293.4808654785156,291.1357421875,1.0,0.2491484582424163,0.8067152500152588,0.8067152500152588,1.0,1.0,-1.1358963251113892,0.4791404902935028,0.6567558646202087,0.2187848389148712,0.0,0.0,0.4482909440994262,44.45171356201172,25.0,1.5398645401000977,-9762.076171875,169.07252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.798828125,18000.0,0.0,0.0,0.2198153287172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730400800704956,0.3730450272560119,-4.938493020745227e-06,0.0,0.0002230846148449,0.0,0.0,18.584714889526367,0.0,0.0,0.0,0.329009085893631,4.0,0.0,1.0
413160,293.1023254394531,297.1499938964844,293.1499938964844,0.0998846516013145,-2288.760009765625,304.1464538574219,0.7540042400360107,0.1605836004018783,0.1454400569200515,293.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5000448226928711,0.050000000745058,0.0487749725580215,293.0986633300781,297.1499938964844,293.1499938964844,0.2353391051292419,-3531.25244140625,304.14508056640625,0.9522404074668884,0.3203675150871277,0.2244182080030441,293.1098327636719,297.1499938964844,293.1499938964844,0.229239284992218,-4682.24560546875,304.1460266113281,0.9448712468147278,0.3136359751224518,0.2975446283817291,293.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5000448226928711,0.050000000745058,0.2313674688339233,291.1361389160156,291.1499938964844,267.69000244140625,266.3065490722656,282.60211181640625,293.4715576171875,291.1362609863281,1.0,0.2486899197101593,0.8065423369407654,0.8065423369407654,1.0,1.0,-1.1371642351150513,0.479673832654953,0.6574903726577759,0.2191219925880432,0.0,0.0,0.4491612613201141,44.01887130737305,25.0,1.4911935329437256,-9784.4384765625,168.60977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,306.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.373046875,18000.0,0.0,0.0,0.220425009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742617964744568,0.3742667436599731,-4.94379355586716e-06,0.0,0.0002237033622805,0.0,0.0,18.675975799560547,0.0,0.0,0.0,0.329374223947525,4.0,0.0,1.0
413220,293.1038818359375,297.1499938964844,293.1499938964844,0.1005332246422767,-2300.703857421875,304.14654541015625,0.7585071325302124,0.1614784151315689,0.1462099254131317,293.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5022649765014648,0.050000000745058,0.0487403608858585,293.09991455078125,297.1499938964844,293.1499938964844,0.2362584918737411,-3542.15380859375,304.14520263671875,0.957783818244934,0.3214181363582611,0.2251276969909668,293.1104431152344,297.1499938964844,293.1499938964844,0.2300053387880325,-4694.62939453125,304.14605712890625,0.9504165053367616,0.3145304322242737,0.2983550429344177,293.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5022649765014648,0.050000000745058,0.2312032878398895,291.1371154785156,291.1499938964844,267.6700134277344,266.28826904296875,282.5832824707031,293.45361328125,291.1372375488281,1.0,0.2478033006191253,0.8061964511871338,0.8061964511871338,1.0,1.0,-1.1396740674972534,0.4807312488555908,0.6589428186416626,0.2197840064764022,0.0,0.0,0.4508109092712402,43.17911148071289,28.0,1.350594401359558,-9828.404296875,167.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,306.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.447265625,18000.0,0.0,0.0,0.2215966284275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765846490859985,0.3765895962715149,-4.953922598360805e-06,0.0,0.0002248923992738,0.0,0.0,18.850322723388672,0.0,0.0,0.0,0.3300708830356598,4.0,0.0,1.0
