time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413280,293.1038818359375,297.1499938964844,293.1499938964844,0.1005332246422767,-2300.703857421875,304.14654541015625,0.7585071325302124,0.1614784151315689,0.1462099254131317,293.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5022649765014648,0.050000000745058,0.0487403608858585,293.09991455078125,297.1499938964844,293.1499938964844,0.2362584918737411,-3542.15380859375,304.14520263671875,0.957783818244934,0.3214181363582611,0.2251276969909668,293.1104431152344,297.1499938964844,293.1499938964844,0.2300053387880325,-4694.62939453125,304.14605712890625,0.9504165053367616,0.3145304322242737,0.2983550429344177,293.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5022649765014648,0.050000000745058,0.2312032878398895,291.1371154785156,291.1499938964844,267.6700134277344,266.28826904296875,282.5832824707031,293.45361328125,291.1372375488281,1.0,0.2478033006191253,0.8061964511871338,0.8061964511871338,1.0,1.0,-1.1396740674972534,0.4807312488555908,0.6589428186416626,0.2197840064764022,0.0,0.0,0.4508109092712402,43.17911148071289,28.0,1.350594401359558,-9828.404296875,167.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,306.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.447265625,18000.0,0.0,0.0,0.2215966284275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765846490859985,0.3765895962715149,-4.953922598360805e-06,0.0,0.0002248923992738,0.0,0.0,18.850322723388672,0.0,0.0,0.0,0.3300708830356598,4.0,0.0,1.0
413340,293.10516357421875,297.1499938964844,293.1499938964844,0.101195327937603,-2312.89111328125,304.1466064453125,0.7627233862876892,0.1623862981796264,0.1469937413930893,293.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5042539834976196,0.050000000745058,0.0487105213105678,293.1011047363281,297.1499938964844,293.1499938964844,0.2371632903814315,-3552.877685546875,304.1452941894531,0.9626579284667968,0.3224419057369232,0.2258226871490478,293.11102294921875,297.1499938964844,293.1499938964844,0.2307696789503097,-4706.98388671875,304.1461181640625,0.9553245306015016,0.31541308760643,0.2991593480110168,293.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5042539834976196,0.050000000745058,0.2310617417097091,291.1379089355469,291.1499938964844,267.6499938964844,266.2701721191406,282.5648498535156,293.4364929199219,291.1379699707031,1.0,0.2470988482236862,0.8058505058288574,0.8058505058288574,1.0,1.0,-1.1422088146209717,0.4818024039268493,0.6604064106941223,0.2204452157020568,0.0,0.0,0.4523681700229645,42.46049880981445,31.0,1.0631794929504397,-9871.72265625,167.07455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,306.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28125,18000.0,0.0,0.0,0.2227014899253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787748217582702,0.378779798746109,-4.963500032317825e-06,0.0,0.0002260137116536,0.0,0.0,19.015602111816406,0.0,0.0,0.0,0.3307303488254547,4.0,0.0,1.0
413400,293.10516357421875,297.1499938964844,293.1499938964844,0.101195327937603,-2312.89111328125,304.1466064453125,0.7627233862876892,0.1623862981796264,0.1469937413930893,293.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5042539834976196,0.050000000745058,0.0487105213105678,293.1011047363281,297.1499938964844,293.1499938964844,0.2371632903814315,-3552.877685546875,304.1452941894531,0.9626579284667968,0.3224419057369232,0.2258226871490478,293.11102294921875,297.1499938964844,293.1499938964844,0.2307696789503097,-4706.98388671875,304.1461181640625,0.9553245306015016,0.31541308760643,0.2991593480110168,293.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5042539834976196,0.050000000745058,0.2310617417097091,291.1379089355469,291.1499938964844,267.6499938964844,266.2701721191406,282.5648498535156,293.4364929199219,291.1379699707031,1.0,0.2470988482236862,0.8058505058288574,0.8058505058288574,1.0,1.0,-1.1422088146209717,0.4818024039268493,0.6604064106941223,0.2204452157020568,0.0,0.0,0.4523681700229645,42.46049880981445,31.0,1.0631794929504397,-9871.72265625,167.07455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,306.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28125,18000.0,0.0,0.0,0.2227014899253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787748217582702,0.378779798746109,-4.963500032317825e-06,0.0,0.0002260137116536,0.0,0.0,19.015602111816406,0.0,0.0,0.0,0.3307303488254547,4.0,0.0,1.0
413460,293.10626220703125,297.1499938964844,293.1499938964844,0.1018693670630455,-2325.2890625,304.1466064453125,0.7665724754333496,0.1632992923259735,0.1477885544300079,293.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5059648752212524,0.050000000745058,0.0486857146024704,293.1023254394531,297.1499938964844,293.1499938964844,0.2380516678094864,-3563.401611328125,304.1453857421875,0.966816782951355,0.3234352767467499,0.2265007197856903,293.111572265625,297.1499938964844,293.1499938964844,0.2315346300601959,-4719.34716796875,304.1461181640625,0.9595388770103456,0.3162878751754761,0.2999588251113891,293.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5059648752212524,0.050000000745058,0.2309440821409225,291.138427734375,291.1499938964844,267.6300048828125,266.2522888183594,282.5467834472656,293.4201354980469,291.13848876953125,1.0,0.2465694993734359,0.8054981231689453,0.8054981231689453,1.0,1.0,-1.1447652578353882,0.482885479927063,0.6618797779083252,0.2211037874221801,0.0,0.0,0.4538737833499908,41.86958312988281,34.0,0.7497954964637756,-9914.6962890625,166.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,306.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.74609375,18000.0,0.0,0.0,0.223741129040718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380888283252716,0.3808932602405548,-4.972726856067311e-06,0.0,0.0002270687982672,0.0,0.0,19.1757755279541,0.0,0.0,0.0,0.3313682675361633,4.0,0.0,1.0
413520,293.10626220703125,297.1499938964844,293.1499938964844,0.1018693670630455,-2325.2890625,304.1466064453125,0.7665724754333496,0.1632992923259735,0.1477885544300079,293.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5059648752212524,0.050000000745058,0.0486857146024704,293.1023254394531,297.1499938964844,293.1499938964844,0.2380516678094864,-3563.401611328125,304.1453857421875,0.966816782951355,0.3234352767467499,0.2265007197856903,293.111572265625,297.1499938964844,293.1499938964844,0.2315346300601959,-4719.34716796875,304.1461181640625,0.9595388770103456,0.3162878751754761,0.2999588251113891,293.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5059648752212524,0.050000000745058,0.2309440821409225,291.138427734375,291.1499938964844,267.6300048828125,266.2522888183594,282.5467834472656,293.4201354980469,291.13848876953125,1.0,0.2465694993734359,0.8054981231689453,0.8054981231689453,1.0,1.0,-1.1447652578353882,0.482885479927063,0.6618797779083252,0.2211037874221801,0.0,0.0,0.4538737833499908,41.86958312988281,34.0,0.7497954964637756,-9914.6962890625,166.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,306.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.74609375,18000.0,0.0,0.0,0.223741129040718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380888283252716,0.3808932602405548,-4.972726856067311e-06,0.0,0.0002270687982672,0.0,0.0,19.1757755279541,0.0,0.0,0.0,0.3313682675361633,4.0,0.0,1.0
413580,293.1072082519531,297.1499938964844,293.1499938964844,0.1025525256991386,-2337.843017578125,304.1466064453125,0.7700392603874207,0.1642161160707473,0.1485911458730697,293.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5073947310447693,0.050000000745058,0.0486655794084072,293.1035461425781,297.1499938964844,293.1499938964844,0.2389206141233444,-3573.688232421875,304.1454772949219,0.9703077673912048,0.3243962228298187,0.2271599918603897,293.1119689941406,297.1499938964844,293.1499938964844,0.2323171645402908,-4732.00048828125,304.1461181640625,0.9631205797195436,0.3171785473823547,0.3007727861404419,293.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5073947310447693,0.050000000745058,0.2308485507965088,291.13873291015625,291.1499938964844,267.6099853515625,266.234619140625,282.5290222167969,293.4044189453125,291.1387634277344,1.0,0.2462097257375717,0.8051457405090332,0.8051457405090332,1.0,1.0,-1.1473580598831177,0.4839877784252167,0.6633703708648682,0.2217635214328766,0.0,0.0,0.4553513526916504,41.39723587036133,37.0,0.4376843869686126,-9957.4658203125,166.51976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9609375,18000.0,0.0,0.0,0.2247212082147598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829604983329773,0.382965475320816,-4.981778602086706e-06,0.0,0.0002280634653288,0.0,0.0,19.333541870117188,0.0,0.0,0.0,0.3319955170154571,4.0,0.0,1.0
413640,293.1072082519531,297.1499938964844,293.1499938964844,0.1025525256991386,-2337.843017578125,304.1466064453125,0.7700392603874207,0.1642161160707473,0.1485911458730697,293.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5073947310447693,0.050000000745058,0.0486655794084072,293.1035461425781,297.1499938964844,293.1499938964844,0.2389206141233444,-3573.688232421875,304.1454772949219,0.9703077673912048,0.3243962228298187,0.2271599918603897,293.1119689941406,297.1499938964844,293.1499938964844,0.2323171645402908,-4732.00048828125,304.1461181640625,0.9631205797195436,0.3171785473823547,0.3007727861404419,293.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5073947310447693,0.050000000745058,0.2308485507965088,291.13873291015625,291.1499938964844,267.6099853515625,266.234619140625,282.5290222167969,293.4044189453125,291.1387634277344,1.0,0.2462097257375717,0.8051457405090332,0.8051457405090332,1.0,1.0,-1.1473580598831177,0.4839877784252167,0.6633703708648682,0.2217635214328766,0.0,0.0,0.4553513526916504,41.39723587036133,37.0,0.4376843869686126,-9957.4658203125,166.51976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,306.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9609375,18000.0,0.0,0.0,0.2247212082147598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829604983329773,0.382965475320816,-4.981778602086706e-06,0.0,0.0002280634653288,0.0,0.0,19.333541870117188,0.0,0.0,0.0,0.3319955170154571,4.0,0.0,1.0
413700,293.10760498046875,297.1499938964844,293.1499938964844,0.102897860109806,-2344.18408203125,304.1465759277344,0.7716233134269714,0.1646764427423477,0.1489956080913543,293.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5080007314682007,0.050000000745058,0.0486572012305259,293.1041564941406,297.1499938964844,293.1499938964844,0.2393472790718078,-3578.73681640625,304.1455078125,0.9718121290206908,0.3248638212680816,0.2274820655584335,293.1121520996094,297.1499938964844,293.1499938964844,0.2327172458171844,-4738.47119140625,304.1460876464844,0.9646833539009094,0.3176289796829223,0.3011872172355652,293.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5080007314682007,0.050000000745058,0.230808824300766,291.1388244628906,291.1499938964844,267.6000061035156,266.22589111328125,282.5202331542969,293.39678955078125,291.1388244628906,1.0,0.2460919320583343,0.8049694895744324,0.8049694895744324,1.0,1.0,-1.1486698389053345,0.4845468699932098,0.664122998714447,0.222094178199768,0.0,0.0,0.4560899436473846,41.204097747802734,37.0,0.2828538119792938,-9978.8310546875,166.5290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,306.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9609375,18000.0,0.0,0.0,0.2251915484666824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839944303035736,0.3839994072914123,-4.986292424291605e-06,0.0,0.0002285407827002,0.0,0.0,19.41250991821289,0.0,0.0,0.0,0.3323087394237518,4.0,0.0,1.0
413760,293.1080017089844,297.1499938964844,293.1499938964844,0.1032458469271659,-2350.5703125,304.1465759277344,0.7731049656867981,0.1651383936405182,0.14940245449543,293.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5085321664810181,0.050000000745058,0.0486499331891536,293.1047668457031,297.1499938964844,293.1499938964844,0.2397681921720504,-3583.715087890625,304.14556884765625,0.9731602668762208,0.3253225684165954,0.2277988493442535,293.1122741699219,297.1499938964844,293.1499938964844,0.2331217229366302,-4745.01220703125,304.14605712890625,0.9660959839820862,0.3180817365646362,0.3016051650047302,293.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5085321664810181,0.050000000745058,0.2307743281126022,291.1388244628906,291.1499938964844,267.5899963378906,266.2171936035156,282.5115051269531,293.3893127441406,291.13885498046875,1.0,0.2460145652294159,0.804789125919342,0.804789125919342,1.0,1.0,-1.1499899625778198,0.4851101636886596,0.6648798584938049,0.2224244028329849,0.0,0.0,0.4568319320678711,41.03904724121094,40.0,0.1472527384757995,-10000.1923828125,166.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,306.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.2256505787372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850334286689758,0.3850384056568146,-4.9908289838640485e-06,0.0,0.0002290066477144,0.0,0.0,19.49204635620117,0.0,0.0,0.0,0.3326235711574554,4.0,0.0,1.0
413820,293.1086730957031,297.1499938964844,293.1499938964844,0.103950135409832,-2363.484130859375,304.14654541015625,0.7757599949836731,0.1660680770874023,0.1502240151166916,293.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5093706250190735,0.050000000745058,0.0486386008560657,293.1060485839844,297.1499938964844,293.1499938964844,0.2405915409326553,-3593.447021484375,304.1456604003906,0.9754075407981871,0.3262129724025726,0.2284161746501922,293.11248779296875,297.1499938964844,293.1499938964844,0.2339419722557068,-4758.27294921875,304.1460266113281,0.9684865474700928,0.3189931511878967,0.3024501204490661,293.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5093706250190735,0.050000000745058,0.230720579624176,291.1387634277344,291.1499938964844,267.57000732421875,266.2000427246094,282.4942626953125,293.37481689453125,291.1387634277344,1.0,0.2459772825241089,0.8044282793998718,0.8044282793998718,1.0,1.0,-1.1526532173156738,0.4862493574619293,0.6664038300514221,0.2230838537216186,0.0,0.0,0.4583317339420318,40.79045486450195,43.0,-0.0729220509529113,-10042.8896484375,166.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,306.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6484375,18000.0,0.0,0.0,0.2265409529209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871363997459411,0.3871414065361023,-5.0000289775198326e-06,0.0,0.0002299102634424,0.0,0.0,19.65363121032715,0.0,0.0,0.0,0.333261102437973,4.0,0.0,1.0
413880,293.1086730957031,297.1499938964844,293.1499938964844,0.103950135409832,-2363.484130859375,304.14654541015625,0.7757599949836731,0.1660680770874023,0.1502240151166916,293.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5093706250190735,0.050000000745058,0.0486386008560657,293.1060485839844,297.1499938964844,293.1499938964844,0.2405915409326553,-3593.447021484375,304.1456604003906,0.9754075407981871,0.3262129724025726,0.2284161746501922,293.11248779296875,297.1499938964844,293.1499938964844,0.2339419722557068,-4758.27294921875,304.1460266113281,0.9684865474700928,0.3189931511878967,0.3024501204490661,293.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5093706250190735,0.050000000745058,0.230720579624176,291.1387634277344,291.1499938964844,267.57000732421875,266.2000427246094,282.4942626953125,293.37481689453125,291.1387634277344,1.0,0.2459772825241089,0.8044282793998718,0.8044282793998718,1.0,1.0,-1.1526532173156738,0.4862493574619293,0.6664038300514221,0.2230838537216186,0.0,0.0,0.4583317339420318,40.79045486450195,43.0,-0.0729220509529113,-10042.8896484375,166.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,306.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6484375,18000.0,0.0,0.0,0.2265409529209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871363997459411,0.3871414065361023,-5.0000289775198326e-06,0.0,0.0002299102634424,0.0,0.0,19.65363121032715,0.0,0.0,0.0,0.333261102437973,4.0,0.0,1.0
413940,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.7779901027679443,0.0,0.1510573923587799,293.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.5099003911018372,0.0,0.0486315265297889,293.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.9770684242248536,0.0,0.229010134935379,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9703075289726256,0.0,0.3033068180084228,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.5099003911018372,0.0,0.2306870222091674,291.1385803222656,294.1499938964844,267.54998779296875,266.18316650390625,282.477294921875,293.3609313964844,291.1385803222656,0.0,0.0,0.8040674328804016,0.8040674328804016,1.0,1.0,-1.1553459167480469,0.4874051213264465,0.6679408550262451,0.223741665482521,0.0,0.0,0.0,40.64985275268555,60.0,-0.2432530671358108,-10085.5576171875,167.41586303710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,306.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892899751663208,0.3892949819564819,-5.009480446460657e-06,0.0,0.0,0.0,0.0,19.819957733154297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.7779901027679443,0.0,0.1510573923587799,293.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.5099003911018372,0.0,0.0486315265297889,293.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.9770684242248536,0.0,0.229010134935379,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459350585937,0.9703075289726256,0.0,0.3033068180084228,293.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.5099003911018372,0.0,0.2306870222091674,291.1385803222656,294.1499938964844,267.54998779296875,266.18316650390625,282.477294921875,293.3609313964844,291.1385803222656,0.0,0.0,0.8040674328804016,0.8040674328804016,1.0,1.0,-1.1553459167480469,0.4874051213264465,0.6679408550262451,0.223741665482521,0.0,0.0,0.0,40.64985275268555,60.0,-0.2432530671358108,-10085.5576171875,167.41586303710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,306.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892899751663208,0.3892949819564819,-5.009480446460657e-06,0.0,0.0,0.0,0.0,19.819957733154297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0006744466954842,293.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0003059214795939,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0009335685172118,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37530517578125,0.0,0.0,0.0012391931377351,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0014511598274111,291.1755676269531,294.1499938964844,267.5289001464844,266.16552734375,274.9154357910156,274.079345703125,291.1408386230469,0.0,0.0,0.345725268125534,0.345725268125534,1.0,1.0,-0.0055261394008994,0.0158408917486667,-0.0103147532790899,-0.1100469231605529,0.0,0.0,0.0,-0.0452857501804828,60.0,-444.0806579589844,-0.0,-2.081526190522709e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9684658411414855e-18,-2.9696942043511268e-18,1.2283124196207245e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0006744466954842,293.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0003059214795939,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.0009335685172118,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37530517578125,0.0,0.0,0.0012391931377351,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0014511598274111,291.1755676269531,294.1499938964844,267.5289001464844,266.16552734375,274.9154357910156,274.079345703125,291.1408386230469,0.0,0.0,0.345725268125534,0.345725268125534,1.0,1.0,-0.0055261394008994,0.0158408917486667,-0.0103147532790899,-0.1100469231605529,0.0,0.0,0.0,-0.0452857501804828,60.0,-444.0806579589844,-0.0,-2.081526190522709e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9684658411414855e-18,-2.9696942043511268e-18,1.2283124196207245e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0001444615627406,293.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001400884939357,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001245335151907,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,0.0001678706903476,292.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0006645194953307,291.1755676269531,294.1499938964844,267.5175476074219,266.15606689453125,274.7507019042969,269.7041015625,291.1346130371094,0.0,0.0,0.1124615296721458,0.1124615296721458,1.0,1.0,-0.001489698071964,0.0014582214644178,3.147654570057057e-05,-0.1241509616374969,0.0,0.0,0.0,-0.0290802456438541,60.0,-191.2109222412109,-0.0,-1.5133333874928212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7747476697403452e-20,-2.0008074069805646e-20,2.2605967665570192e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001286800106754,293.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001351762475678,291.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310241699219,0.0,0.0,0.0001004169389489,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.000135936323204,292.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0006412179209291,291.1755676269531,294.1499938964844,267.5057067871094,266.1462097167969,274.66070556640625,268.2332458496094,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696847017854,4.87183591246776e-08,0.0013696360401809,-0.1257325559854507,0.0,0.0,0.0,-0.0289808269590139,60.0,-83.86992645263672,-0.0,-1.279252330732561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.218098853744933e-21,7.820845673259691e-21,-2.602747223411543e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.000128291780129,293.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001350856764474,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211669921875,0.0,0.0,9.979306923924014e-05,292.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,0.0001351111714029,292.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006407882901839,291.1755676269531,294.1499938964844,267.49334716796875,266.1359558105469,274.57373046875,267.74029541015625,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669420732185,4.876897463645946e-08,0.0013668932951986,-0.1258652806282043,0.0,0.0,0.0,-0.0289898253977298,60.0,-44.50013732910156,-0.0,-1.2739724297716748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939518317486425e-21,7.539860335552385e-21,-2.600341816117569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001283189340028,293.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001351240789517,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,9.98042887658812e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31201171875,0.0,0.0,0.000135126945679,292.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0006409704801626,291.175537109375,294.1499938964844,267.4804992675781,266.1252746582031,274.4876708984375,267.5693359375,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819227771446094e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.20938301086425,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9377843885949736e-21,7.541591437166351e-21,-2.6038072505197687e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001283950841752,293.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.000135204536491,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,9.986326040234415e-05,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0001352068065898,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006413521477952,291.1755065917969,294.1499938964844,267.4533996582031,266.10284423828125,274.3181457519531,267.4739074707031,291.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.172849655151367,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9377399599487916e-21,7.541633442431832e-21,-2.6038934824830402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001283950841752,293.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.000135204536491,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,9.986326040234415e-05,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,0.0001352068065898,292.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006413521477952,291.1755065917969,294.1499938964844,267.4533996582031,266.10284423828125,274.3181457519531,267.4739074707031,291.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.172849655151367,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9377399599487916e-21,7.541633442431832e-21,-2.6038934824830402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001284656318603,293.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001352788531221,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.99181138467975e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,0.0001352810795651,292.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.000641704595182,291.1754150390625,294.1499938964844,267.4245300292969,266.0790100097656,274.1519470214844,267.4383850097656,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.271997451782227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001284656318603,293.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001352788531221,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.99181138467975e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,0.0001352810795651,292.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.000641704595182,291.1754150390625,294.1499938964844,267.4245300292969,266.0790100097656,274.1519470214844,267.4383850097656,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.271997451782227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,0.0001285306352656,293.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001353473344352,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543640136719,0.0,0.0,9.996867447625846e-05,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0001353495317744,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006420295103453,291.17529296875,294.1499938964844,267.3940124511719,266.0538024902344,273.98895263671875,267.40777587890625,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17481803894043,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,0.0001285306352656,293.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001353473344352,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543640136719,0.0,0.0,9.996867447625846e-05,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0001353495317744,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006420295103453,291.17529296875,294.1499938964844,267.3940124511719,266.0538024902344,273.98895263671875,267.40777587890625,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17481803894043,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001285899488721,293.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001354098203592,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001000148040475,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0001354119885945,292.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006423259037546,291.1751403808594,294.1499938964844,267.3619079589844,266.0273742675781,273.8290405273437,267.37628173828125,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.182201385498047,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001285899488721,293.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001354098203592,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001000148040475,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0001354119885945,292.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006423259037546,291.1751403808594,294.1499938964844,267.3619079589844,266.0273742675781,273.8290405273437,267.37628173828125,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.182201385498047,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952392578125,0.0,0.0,0.0001286171900574,293.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.000135438516736,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0001000359843601,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001354406558675,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006424619932658,291.1750183105469,294.1499938964844,267.3453063964844,266.01373291015625,273.750244140625,267.3599853515625,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.191940307617188,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001286426850128,293.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001354653795715,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,0.0001000558040686,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001354675041511,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006425894098356,291.1749267578125,294.1499938964844,267.328369140625,265.9997863769531,273.67218017578125,267.3433532714844,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.202449798583984,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0001286880724364,293.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001355132117168,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,0.000100091107015,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001355152926407,292.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006428163032978,291.1746520996094,294.1499938964844,267.2934875488281,265.9711608886719,273.5181884765625,267.3090515136719,291.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.223743438720703,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0001286880724364,293.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001355132117168,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,0.000100091107015,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001355152926407,292.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006428163032978,291.1746520996094,294.1499938964844,267.2934875488281,265.9711608886719,273.5181884765625,267.3090515136719,291.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.223743438720703,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001287255581701,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001355527056148,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0001001202545012,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001355547574348,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006430036737583,291.1742858886719,294.1499938964844,267.2574157714844,265.9415588378906,273.3670349121094,267.2734680175781,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.244598388671875,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183044433594,0.0,0.0,0.0001287255581701,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001355527056148,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0001001202545012,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001355547574348,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0006430036737583,291.1742858886719,294.1499938964844,267.2574157714844,265.9415588378906,273.3670349121094,267.2734680175781,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.244598388671875,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001287546765524,293.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001355833810521,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001001428900053,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.0001355854037683,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006431491929106,291.17388916015625,294.1499938964844,267.22021484375,265.9110717773437,273.2186279296875,267.2367553710937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26482391357422,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001287546765524,293.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001355833810521,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001001428900053,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.0001355854037683,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006431491929106,291.17388916015625,294.1499938964844,267.22021484375,265.9110717773437,273.2186279296875,267.2367553710937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26482391357422,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588256835937,0.0,0.0,0.0001287751219933,293.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001356049469904,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001001587952487,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.0001356069406028,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0006432515219785,291.17340087890625,294.1499938964844,267.1820068359375,265.8797912597656,273.0728454589844,267.198974609375,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.284393310546875,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
