time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415440,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588256835937,0.0,0.0,0.0001287751219933,293.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001356049469904,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001001587952487,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,0.0001356069406028,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0006432515219785,291.17340087890625,294.1499938964844,267.1820068359375,265.8797912597656,273.0728454589844,267.198974609375,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.284393310546875,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84423828125,0.0,0.0,0.000128782048705,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001356122520519,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001001641794573,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,0.0001356142165604,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006432861555367,291.173095703125,294.1499938964844,267.1625671386719,265.8638610839844,273.0009460449219,267.17974853515625,290.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.29392433166504,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,0.0001287867635255,293.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001356172288069,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.000100167839264,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.0001356191787635,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006433097296394,291.1727905273437,294.1499938964844,267.1429138183594,265.8478088378906,272.9296875,267.1602783203125,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.303279876708984,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,0.0001287895429413,293.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001356201828457,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001001700002234,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0001356221036985,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0006433237576857,291.172119140625,294.1499938964844,267.10302734375,265.8152160644531,272.7890014648437,267.1207275390625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.32146072387696,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,0.0001287895429413,293.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001356201828457,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.0001001700002234,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0001356221036985,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0006433237576857,291.172119140625,294.1499938964844,267.10302734375,265.8152160644531,272.7890014648437,267.1207275390625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.32146072387696,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001287854538531,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001356158900307,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.000100166806078,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001356177817797,292.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0006433033850044,291.1713562011719,294.1499938964844,267.0625,265.7821350097656,272.6507568359375,267.0805053710937,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.338987350463867,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001287854538531,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001356158900307,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.000100166806078,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001356177817797,292.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0006433033850044,291.1713562011719,294.1499938964844,267.0625,265.7821350097656,272.6507568359375,267.0805053710937,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.338987350463867,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001287838385906,293.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001356142165604,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001001655400614,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,0.0001356160646537,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0006432954687625,291.17047119140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5148620605469,267.0396423339844,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.356884002685547,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0001287838385906,293.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001356142165604,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001001655400614,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,0.0001356160646537,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0006432954687625,291.17047119140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5148620605469,267.0396423339844,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.356884002685547,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0001287828199565,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001356131688226,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.000100164746982,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.000135614987812,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0006432905211113,291.1694641113281,294.1499938964844,266.9798583984375,265.7147827148437,272.3812561035156,266.9983215332031,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37570571899414,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0001287828199565,293.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001356131688226,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.000100164746982,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.000135614987812,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0006432905211113,291.1694641113281,294.1499938964844,266.9798583984375,265.7147827148437,272.3812561035156,266.9983215332031,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37570571899414,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70379638671875,0.0,0.0,0.000128781364765,293.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001356116554234,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,0.0001001636192086,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0001356134598609,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0006432833033613,291.1689147949219,294.1499938964844,266.958984375,265.69775390625,272.3153076171875,266.9774780273437,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.38530158996582,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,0.0001287787017645,293.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001356088614556,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001001615382847,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0001356106513412,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0006432700320146,291.1683654785156,294.1499938964844,266.93798828125,265.6806945800781,272.2499084472656,266.9565734863281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39490127563477,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.000128768137074,293.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001355977437924,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001001533091766,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0001355995045742,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0006432173540815,291.1671142578125,294.1499938964844,266.8959045410156,265.6464538574219,272.1207275390625,266.9145812988281,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.413780212402344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.000128768137074,293.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001355977437924,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001001533091766,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331420898437,0.0,0.0,0.0001355995045742,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0006432173540815,291.1671142578125,294.1499938964844,266.8959045410156,265.6464538574219,272.1207275390625,266.9145812988281,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.413780212402344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0001287483901251,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001355769927613,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0001001379569061,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,0.0001355787244392,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0006431188667193,291.165771484375,294.1499938964844,266.85369873046875,265.6121826171875,271.99365234375,266.8724365234375,290.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.43171501159668,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0001287483901251,293.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001355769927613,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0001001379569061,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174560546875,0.0,0.0,0.0001355787244392,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0006431188667193,291.165771484375,294.1499938964844,266.85369873046875,265.6121826171875,271.99365234375,266.8724365234375,290.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.43171501159668,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0001287176419282,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001355446147499,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,0.0001001140262815,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.000135546317324,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0006429653149098,291.164306640625,294.1499938964844,266.8114929199219,265.57794189453125,271.86865234375,266.83026123046875,290.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44819068908692,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0001287176419282,293.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001355446147499,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,0.0001001140262815,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.000135546317324,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0006429653149098,291.164306640625,294.1499938964844,266.8114929199219,265.57794189453125,271.86865234375,266.83026123046875,290.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44819068908692,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001286749466089,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001354996929876,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001000808188109,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001355013519059,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0006427521584555,291.1626892089844,294.1499938964844,266.7694091796875,265.5438537597656,271.7457275390625,266.7881164550781,290.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.46284484863281,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001286749466089,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001354996929876,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001000808188109,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001355013519059,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0006427521584555,291.1626892089844,294.1499938964844,266.7694091796875,265.5438537597656,271.7457275390625,266.7881164550781,290.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.46284484863281,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001286491169594,293.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.000135472495458,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.000100060722616,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001354741398245,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0006426231702789,291.1618347167969,294.1499938964844,266.7484436035156,265.52685546875,271.6849975585937,266.7671203613281,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.469417572021484,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0001286203769268,293.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001354422565782,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,0.0001000383781502,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001354438863927,292.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0006424797466024,291.1609191894531,294.1499938964844,266.7275390625,265.50994873046875,271.6247863769531,266.7461853027344,290.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.475475311279297,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001285549078602,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001353733241558,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,9.998743917094544e-05,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0001353749248664,292.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0006421527359634,291.1590576171875,294.1499938964844,266.6860046386719,265.4764099121094,271.5058288574219,266.7044982910156,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.486053466796875,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001285549078602,293.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001353733241558,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,9.998743917094544e-05,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0001353749248664,292.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0006421527359634,291.1590576171875,294.1499938964844,266.6860046386719,265.4764099121094,271.5058288574219,266.7044982910156,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.486053466796875,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,0.0001284801983274,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001352946710539,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.992933337343855e-05,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,0.0001352962572127,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0006417796830646,291.15704345703125,294.1499938964844,266.6448974609375,265.4432678222656,271.3887939453125,266.6632385253906,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.494674682617188,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,0.0001284801983274,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001352946710539,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408569335937,0.0,0.0,9.992933337343855e-05,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,0.0001352962572127,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0006417796830646,291.15704345703125,294.1499938964844,266.6448974609375,265.4432678222656,271.3887939453125,266.6632385253906,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.494674682617188,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.000128398562083,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001352087128907,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,9.986582881538196e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92645263671875,0.0,0.0,0.0001352102699456,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0006413719383999,291.1548767089844,294.1499938964844,266.6043701171875,265.41064453125,271.273681640625,266.6224975585937,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,-0.0290624517947435,60.0,-22.501569747924805,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.000128398562083,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001352087128907,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,9.986582881538196e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92645263671875,0.0,0.0,0.0001352102699456,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0006413719383999,291.1548767089844,294.1499938964844,266.6043701171875,265.41064453125,271.273681640625,266.6224975585937,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,-0.0290624517947435,60.0,-22.501569747924805,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,0.0001283125457121,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001351181563222,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,9.979891910916194e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117431640625,0.0,0.0,0.0001351196842733,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0006409423658624,291.1525573730469,294.1499938964844,266.56451416015625,265.37860107421875,271.16046142578125,266.5823669433594,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.507030487060547,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,0.0001283125457121,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001351181563222,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,9.979891910916194e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117431640625,0.0,0.0,0.0001351196842733,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0006409423658624,291.1525573730469,294.1499938964844,266.56451416015625,265.37860107421875,271.16046142578125,266.5823669433594,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.507030487060547,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001282687589991,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001350720558548,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,9.976486035156996e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,0.000135073569254,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0006407236796803,291.1513671875,294.1499938964844,266.5448608398437,265.36285400390625,271.10455322265625,266.56256103515625,290.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.50933837890625,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.0001282248995266,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001350258826278,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,9.973074338631704e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.000135027381475,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006405046442523,291.1501159667969,294.1499938964844,266.5254211425781,265.3472900390625,271.0491027832031,266.54296875,290.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.51142311096192,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001281382574234,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001349346712231,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.966336074285208e-05,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0001349361555185,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006400719867087,291.1475524902344,294.1499938964844,266.4872131347656,265.3167419433594,270.9395751953125,266.50439453125,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.85918150161524e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-22.515108108520508,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001281382574234,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001349346712231,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.966336074285208e-05,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0001349361555185,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006400719867087,291.1475524902344,294.1499938964844,266.4872131347656,265.3167419433594,270.9395751953125,266.50439453125,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.85918150161524e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-22.515108108520508,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001280551368836,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001348471560049,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,9.959870658349246e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,0.0001348486111965,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0006396568496711,291.1448059082031,294.1499938964844,266.45001220703125,265.287109375,270.8318176269531,266.4667663574219,290.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.518409729003903,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001280551368836,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001348471560049,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,9.959870658349246e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,0.0001348486111965,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0006396568496711,291.1448059082031,294.1499938964844,266.45001220703125,265.287109375,270.8318176269531,266.4667663574219,290.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.518409729003903,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001279810967389,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001347692013951,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,9.954111010301858e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,0.0001347706274827,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0006392870564013,291.1419372558594,294.1499938964844,266.413330078125,265.2585144042969,270.7258605957031,266.429931640625,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.522056579589844,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001279810967389,293.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001347692013951,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,9.954111010301858e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,0.0001347706274827,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0006392870564013,291.1419372558594,294.1499938964844,266.413330078125,265.2585144042969,270.7258605957031,266.429931640625,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.522056579589844,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
