time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417780,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,0.0001279212738154,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001347062352579,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,9.949458035407588e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,0.0001347076322417,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0006389883346855,291.138916015625,294.1499938964844,266.3766784667969,265.23101806640625,270.6216125488281,266.3932800292969,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.527700424194336,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,0.0001279212738154,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001347062352579,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,9.949458035407588e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,0.0001347076322417,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0006389883346855,291.138916015625,294.1499938964844,266.3766784667969,265.23101806640625,270.6216125488281,266.3932800292969,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.527700424194336,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331604003906,0.0,0.0,0.0001278964773518,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001346801291219,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,9.947529179044068e-05,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,0.0001346815261058,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006388645851984,291.1373291015625,294.1499938964844,266.3583374023437,265.2176208496094,270.57012939453125,266.3749694824219,290.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.531465530395508,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0001278750132769,292.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001346575299976,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,9.945859346771611e-05,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0001346589124295,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000638757366687,291.1357421875,294.1499938964844,266.3399963378906,265.2044677734375,270.5190734863281,266.35662841796875,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53584861755371,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001278417330468,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001346225035376,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,9.943270561052486e-05,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001346238568658,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0006385912420228,291.1324157714844,294.1499938964844,266.3033447265625,265.1788024902344,270.4181213378906,266.32000732421875,290.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54641532897949,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29949951171875,0.0,0.0,0.0001278417330468,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001346225035376,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,9.943270561052486e-05,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001346238568658,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0006385912420228,291.1324157714844,294.1499938964844,266.3033447265625,265.1788024902344,270.4181213378906,266.32000732421875,290.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54641532897949,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27734375,0.0,0.0,0.000127820749185,292.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001346004282822,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,9.941637836163864e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001346017525065,292.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0006384864682331,291.1289367675781,294.1499938964844,266.26666259765625,265.1539306640625,270.3187255859375,266.2833251953125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55932807922364,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27734375,0.0,0.0,0.000127820749185,292.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001346004282822,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79754638671875,0.0,0.0,9.941637836163864e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001346017525065,292.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0006384864682331,291.1289367675781,294.1499938964844,266.26666259765625,265.1539306640625,270.3187255859375,266.2833251953125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55932807922364,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001278111885767,292.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001345903729088,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,9.940894233295694e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001345916825812,292.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0006384387961588,291.1253356933594,294.1499938964844,266.2300109863281,265.1296691894531,270.2208557128906,266.2466735839844,290.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.574440002441406,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001278111885767,292.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001345903729088,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,9.940894233295694e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001345916825812,292.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0006384387961588,291.1253356933594,294.1499938964844,266.2300109863281,265.1296691894531,270.2208557128906,266.2466735839844,290.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.574440002441406,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0001278120762435,292.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001345913333352,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,9.940962627297269e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,0.0001345926139038,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0006384433363564,291.1215515136719,294.1499938964844,266.1933288574219,265.1059875488281,270.1244812011719,266.21002197265625,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.59158134460449,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,0.0001278120762435,292.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001345913333352,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,9.940962627297269e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,0.0001345926139038,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0006384433363564,291.1215515136719,294.1499938964844,266.1933288574219,265.1059875488281,270.1244812011719,266.21002197265625,290.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.59158134460449,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.222900390625,0.0,0.0,0.000127816107124,292.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001345955824945,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,9.941275493474676e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001345968485111,292.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0006384634762071,291.1195983886719,294.1499938964844,266.17498779296875,265.09429931640625,270.07684326171875,266.1916809082031,290.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.600868225097656,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,0.0001278223207918,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001346021308563,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.94175934465602e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,0.0001346033968729,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.000638494559098,291.1176452636719,294.1499938964844,266.1566772460937,265.0827331542969,270.029541015625,266.17333984375,290.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.610578536987305,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.0001278407435165,292.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001346215431112,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,9.943191253114492e-05,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.000134622780024,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0006385866436176,291.1135559082031,294.1499938964844,266.1199951171875,265.0598449707031,269.9359741210937,266.1366577148437,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.63119888305664,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.0001278407435165,292.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001346215431112,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,9.943191253114492e-05,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.000134622780024,292.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0006385866436176,291.1135559082031,294.1499938964844,266.1199951171875,265.0598449707031,269.9359741210937,266.1366577148437,290.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.63119888305664,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0001278661220567,292.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001346482895314,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,9.94516522041522e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0001346495118923,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0006387135363183,291.1093444824219,294.1499938964844,266.0833435058594,265.03717041015625,269.8437805175781,266.1000061035156,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.65325736999512,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0001278661220567,292.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001346482895314,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,9.94516522041522e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0001346495118923,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0006387135363183,291.1093444824219,294.1499938964844,266.0833435058594,265.03717041015625,269.8437805175781,266.1000061035156,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.65325736999512,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,0.0001278972340514,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001346810604445,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,9.947584476321936e-05,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001346822537016,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.000638868950773,291.10498046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7528686523437,266.0633239746094,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.676523208618164,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,0.0001278972340514,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001346810604445,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,9.947584476321936e-05,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001346822537016,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.000638868950773,291.10498046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7528686523437,266.0633239746094,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.676523208618164,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001279327698284,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001347185025224,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,9.950347885023804e-05,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001347196812275,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0006390465423464,291.1004638671875,294.1499938964844,266.010009765625,264.9921875,269.6632995605469,266.0266418457031,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70076942443848,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001279327698284,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001347185025224,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,9.950347885023804e-05,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001347196812275,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0006390465423464,291.1004638671875,294.1499938964844,266.010009765625,264.9921875,269.6632995605469,266.0266418457031,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70076942443848,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,0.0001279518328374,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001347385841654,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,9.951830725185572e-05,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,0.0001347397483186,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0006391418282873,291.09814453125,294.1499938964844,265.9916687011719,264.9809265136719,269.6189880371094,266.00830078125,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358483439869815e-08,0.0013632822083309,-0.1248140931129455,0.0,0.0,0.0,-0.02878581546247,60.0,-22.713197708129883,-0.0,-1.26724941651446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,0.0001279715361306,292.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001347593351965,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,9.95336304185912e-05,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.0001347604993497,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0006392402574419,291.09576416015625,294.1499938964844,265.97332763671875,264.9696655273437,269.5749816894531,265.9899597167969,290.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769238591194,0.0,0.0,0.0,-0.0287979748100042,60.0,-22.725780487060547,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001280122669413,292.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001348022342426,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,9.956530266208574e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001348033838439,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0006394437514245,291.0909423828125,294.1499938964844,265.9366760253906,264.9469909667969,269.4878845214844,265.9532775878906,290.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.75129508972168,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001280122669413,292.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001348022342426,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,9.956530266208574e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001348033838439,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0006394437514245,291.0909423828125,294.1499938964844,265.9366760253906,264.9469909667969,269.4878845214844,265.9532775878906,290.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.75129508972168,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001280537981074,292.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001348459918517,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.959760791389272e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001348471123492,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0006396513199433,291.0859680175781,294.1499938964844,265.8999938964844,264.9240417480469,269.4019775390625,265.9165954589844,290.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.777130126953125,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,0.0001280537981074,292.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001348459918517,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.959760791389272e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620483398437,0.0,0.0,0.0001348471123492,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0006396513199433,291.0859680175781,294.1499938964844,265.8999938964844,264.9240417480469,269.4019775390625,265.9165954589844,290.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.777130126953125,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,0.0001280950091313,292.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001348894002148,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,9.962965123122558e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,0.0001348905061604,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0006398572586476,291.08087158203125,294.1499938964844,265.86334228515625,264.9007568359375,269.3172607421875,265.8799133300781,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80306053161621,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,0.0001280950091313,292.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001348894002148,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,9.962965123122558e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,0.0001348905061604,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0006398572586476,291.08087158203125,294.1499938964844,265.86334228515625,264.9007568359375,269.3172607421875,265.8799133300781,290.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80306053161621,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001281347940675,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001349313097307,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,9.96605958789587e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001349324011243,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006400560378096,291.0755920410156,294.1499938964844,265.82666015625,264.87701416015625,269.2336120605469,265.8432006835937,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82889747619629,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,0.0001281347940675,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001349313097307,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,9.96605958789587e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001349324011243,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006400560378096,291.0755920410156,294.1499938964844,265.82666015625,264.87701416015625,269.2336120605469,265.8432006835937,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82889747619629,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001281538134207,292.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.000134951347718,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,9.967538062483072e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,0.0001349524245597,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0006401510327123,291.0729064941406,294.1499938964844,265.8083190917969,264.8649597167969,269.1922302246094,265.8248596191406,290.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860995872491004e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.84170913696289,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,0.0001281720760744,292.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001349705853499,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,9.96895832940936e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001349716476397,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0006402423023246,291.0701904296875,294.1499938964844,265.7900085449219,264.8527526855469,269.1510925292969,265.8065185546875,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.854421615600582,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001282058365177,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001350061502307,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,9.97158422251232e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,0.0001350071979686,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0006404110463336,291.0646057128906,294.1499938964844,265.7533264160156,264.8278503417969,269.06964111328125,265.76983642578125,290.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87946128845215,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001282058365177,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001350061502307,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,9.97158422251232e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,0.0001350071979686,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0006404110463336,291.0646057128906,294.1499938964844,265.7533264160156,264.8278503417969,269.06964111328125,265.76983642578125,290.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87946128845215,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001282350422115,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001350369129795,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.973855048883706e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0001350379461655,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0006405569729395,291.0589294433594,294.1499938964844,265.7166748046875,264.8022155761719,268.9892272949219,265.7331848144531,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90382575988769,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001282350422115,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001350369129795,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.973855048883706e-05,291.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0001350379461655,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0006405569729395,291.0589294433594,294.1499938964844,265.7166748046875,264.8022155761719,268.9892272949219,265.7331848144531,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90382575988769,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,0.0001282586745219,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001350618258584,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,9.97569368337281e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001350628299405,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0006406751344911,291.0530700683594,294.1499938964844,265.67999267578125,264.7757873535156,268.90985107421875,265.6965026855469,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92731475830078,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
