time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420120,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,0.0001282586745219,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001350618258584,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,9.97569368337281e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001350628299405,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0006406751344911,291.0530700683594,294.1499938964844,265.67999267578125,264.7757873535156,268.90985107421875,265.6965026855469,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92731475830078,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001282757875742,292.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001350798556813,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.977024456020445e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001350808597635,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006407606997527,291.0470886230469,294.1499938964844,265.6433410644531,264.7484436035156,268.8314514160156,265.6598205566406,290.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94974136352539,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001282757875742,292.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001350798556813,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.977024456020445e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001350808597635,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006407606997527,291.0470886230469,294.1499938964844,265.6433410644531,264.7484436035156,268.8314514160156,265.6598205566406,290.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94974136352539,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,0.0001282815937884,292.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001350859674857,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,9.977475565392524e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.000135086957016,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0006407896871678,291.0440368652344,294.1499938964844,265.625,264.7344055175781,268.7926940917969,265.6414794921875,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.96047782897949,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001282853336306,292.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001350899110548,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,9.97776587610133e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001350908860331,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.000640808371827,291.0409545898437,294.1499938964844,265.6066589355469,264.7200927734375,268.754150390625,265.6231384277344,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.970876693725582,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001282865705434,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001350912352791,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.977861918741836e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,0.0001350921957055,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0006408146000467,291.03466796875,294.1499938964844,265.57000732421875,264.690673828125,268.6778259277344,265.58648681640625,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.99065017700196,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001282865705434,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001350912352791,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.977861918741836e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,0.0001350921957055,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0006408146000467,291.03466796875,294.1499938964844,265.57000732421875,264.690673828125,268.6778259277344,265.58648681640625,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.99065017700196,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0001282783196074,292.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001350825477857,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,9.977219451684503e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0001350834936602,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0006407734472304,291.0282592773437,294.1499938964844,265.5333251953125,264.6600646972656,268.6024475097656,265.5498046875,290.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00887489318848,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0001282783196074,292.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001350825477857,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,9.977219451684503e-05,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0001350834936602,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0006407734472304,291.0282592773437,294.1499938964844,265.5333251953125,264.6600646972656,268.6024475097656,265.5498046875,290.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00887489318848,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,0.0001282595621887,292.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001350628153886,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,9.975761349778622e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001350637467112,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0006406798493117,291.021728515625,294.1499938964844,265.4966735839844,264.6282043457031,268.5279846191406,265.5131530761719,290.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02528381347656,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,0.0001282595621887,292.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001350628153886,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165100097656,0.0,0.0,9.975761349778622e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001350637467112,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0006406798493117,291.021728515625,294.1499938964844,265.4966735839844,264.6282043457031,268.5279846191406,265.5131530761719,290.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02528381347656,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001282292505493,292.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001350309030385,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,9.973402484320104e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001350318198092,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0006405284511856,291.0150451660156,294.1499938964844,265.4599914550781,264.594970703125,268.4544372558594,265.4765014648437,290.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03971290588379,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001282292505493,292.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001350309030385,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,9.973402484320104e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001350318198092,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0006405284511856,291.0150451660156,294.1499938964844,265.4599914550781,264.594970703125,268.4544372558594,265.4765014648437,290.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03971290588379,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0001282092998735,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001350099046248,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.97185125015676e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,0.0001350108068436,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0006404288578778,291.0116577148437,294.1499938964844,265.4416809082031,264.57781982421875,268.41802978515625,265.4581604003906,290.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04608726501465,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001281861477764,292.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001349855301668,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,9.97005045064725e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001349864323856,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0006403131992556,291.0082092285156,294.1499938964844,265.42333984375,264.5603332519531,268.3818359375,265.4398498535156,290.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.05191993713379,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001281290024053,292.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001349253579974,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.965605568140744e-05,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001349262456642,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0006400278070941,291.00128173828125,294.1499938964844,265.3866577148437,264.5241394042969,268.31011962890625,265.4031982421875,290.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.061765670776367,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001281290024053,292.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001349253579974,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.965605568140744e-05,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,0.0001349262456642,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0006400278070941,291.00128173828125,294.1499938964844,265.3866577148437,264.5241394042969,268.31011962890625,265.4031982421875,290.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.061765670776367,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0001280563301406,292.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001348488440271,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.959952149074525e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0001348497025901,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0006396648241207,290.99420166015625,294.1499938964844,265.3500061035156,264.4863586425781,268.2392883300781,265.3665466308594,290.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.068904876708984,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0001280563301406,292.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001348488440271,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.959952149074525e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0001348497025901,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0006396648241207,290.99420166015625,294.1499938964844,265.3500061035156,264.4863586425781,268.2392883300781,265.3665466308594,290.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499202579259,60.0,-23.068904876708984,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001279486750718,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001347354846075,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,9.951578977052122e-05,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001347363431705,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0006391271017491,290.98699951171875,294.1499938964844,265.3133239746094,264.44775390625,268.1692810058594,265.3299255371094,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07180595397949,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001279486750718,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001347354846075,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,9.951578977052122e-05,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001347363431705,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0006391271017491,290.98699951171875,294.1499938964844,265.3133239746094,264.44775390625,268.1692810058594,265.3299255371094,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07180595397949,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.00012778864766,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.000134566987981,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,9.93913199636154e-05,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001345678174402,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0006383278523571,290.97967529296875,294.1499938964844,265.27667236328125,264.4091491699219,268.1001892089844,265.2933349609375,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.066579818725582,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.00012778864766,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.000134566987981,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,9.93913199636154e-05,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001345678174402,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0006383278523571,290.97967529296875,294.1499938964844,265.27667236328125,264.4091491699219,268.1001892089844,265.2933349609375,290.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.066579818725582,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0001276894909096,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001344625634374,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,9.931420208886266e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0001344634074484,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0006378325633704,290.9759826660156,294.1499938964844,265.2583312988281,264.3898620605469,268.06597900390625,265.2750244140625,290.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803041164791466e-08,0.0013604790437966,-0.1239736005663871,0.0,0.0,0.0,-0.0286231860518455,60.0,-23.06043815612793,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001275777904083,292.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001343449548585,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,9.92273198789917e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001343457697657,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0006372745847329,290.97222900390625,294.1499938964844,265.239990234375,264.3705749511719,268.031982421875,265.2567443847656,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.7891148824419374e-08,0.0013592889299616,-0.1236167550086975,0.0,0.0,0.0,-0.0285541508346796,60.0,-23.051977157592773,-0.0,-1.2598340504155206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001273191737709,292.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.000134072615765,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,9.902616875478998e-05,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0001340734306722,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0006359827821142,290.9646911621094,294.1499938964844,265.2033386230469,264.3320007324219,267.9646301269531,265.2201843261719,290.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.028942108154297,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,0.0001273191737709,292.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.000134072615765,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,9.902616875478998e-05,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0001340734306722,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0006359827821142,290.9646911621094,294.1499938964844,265.2033386230469,264.3320007324219,267.9646301269531,265.2201843261719,290.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.028942108154297,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,0.0001270125503651,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001337497524218,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,9.87876919680275e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001337505527772,292.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.000634451280348,290.95703125,294.1499938964844,265.1666564941406,264.29345703125,267.8981628417969,265.1836242675781,290.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.996864318847656,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,0.0001270125503651,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0001337497524218,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,9.87876919680275e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001337505527772,292.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.000634451280348,290.95703125,294.1499938964844,265.1666564941406,264.29345703125,267.8981628417969,265.1836242675781,290.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.996864318847656,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.00012665981194,292.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001333783147856,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.851333743426947e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.000133379100589,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0006326893344521,290.94927978515625,294.1499938964844,265.1300048828125,264.2549133300781,267.83258056640625,265.1471252441406,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.956207275390625,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.00012665981194,292.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001333783147856,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.851333743426947e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.000133379100589,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0006326893344521,290.94927978515625,294.1499938964844,265.1300048828125,264.2549133300781,267.83258056640625,265.1471252441406,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.956207275390625,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001262627047253,292.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001329601509496,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,9.82044657575898e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001329609076492,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0006307056755758,290.94140625,294.1499938964844,265.09332275390625,264.2164001464844,267.76788330078125,265.1106262207031,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.907241821289062,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001262627047253,292.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001329601509496,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,9.82044657575898e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001329609076492,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0006307056755758,290.94140625,294.1499938964844,265.09332275390625,264.2164001464844,267.76788330078125,265.1106262207031,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.907241821289062,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0001260481367353,292.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0001327342033619,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,9.803757711779326e-05,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001327349600614,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0006296339561231,290.9374389648437,294.1499938964844,265.07501220703125,264.1971435546875,267.7358703613281,265.0923767089844,289.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598425107360527e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87965202331543,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,0.0001258230913663,292.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001324972254224,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.786253940546884e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,0.00013249796757,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0006285097915679,290.9334411621094,294.1499938964844,265.0566711425781,264.1778869628906,267.7041015625,265.0741577148437,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371459067246e-08,0.0013405939098447,-0.1180056557059288,0.0,0.0,0.0,-0.0274697914719581,60.0,-22.85003089904785,-0.0,-1.2254139392098298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,0.0001253464870387,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001319953444181,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,9.749184391694143e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0001319960720138,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0006261290982365,290.9254150390625,294.1499938964844,265.0199890136719,264.1393737792969,267.64111328125,265.0377197265625,289.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78599739074707,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,0.0001253464870387,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001319953444181,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482971191406,0.0,0.0,9.749184391694143e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0001319960720138,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0006261290982365,290.9254150390625,294.1499938964844,265.0199890136719,264.1393737792969,267.64111328125,265.0377197265625,289.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78599739074707,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,0.0001248358166776,292.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001314576074946,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.709465666674078e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001314583205385,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0006235782639123,290.91729736328125,294.1499938964844,264.9833374023437,264.10089111328125,267.5790100097656,265.00128173828125,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71500015258789,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,0.0001248358166776,292.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001314576074946,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.709465666674078e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001314583205385,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0006235782639123,290.91729736328125,294.1499938964844,264.9833374023437,264.10089111328125,267.5790100097656,265.00128173828125,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71500015258789,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
