time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422460,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0001244073355337,292.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0001310063962591,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.676138870418072e-05,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001310070947511,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0006214379682205,290.9107360839844,294.1499938964844,264.9540100097656,264.07012939453125,267.52996826171875,264.97216796875,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.65399742126465,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0001242979051312,292.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001308911596424,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,9.667627455201e-05,291.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,0.0001308918581344,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0006208913400769,290.9090881347656,294.1499938964844,264.9466552734375,264.0624389648437,267.51776123046875,264.9648742675781,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63828468322754,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0001237400720128,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001303037570323,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,9.624240919947624e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001303044409723,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0006181048811413,290.9008178710937,294.1499938964844,264.9100036621094,264.02398681640625,267.4573669433594,264.9284973144531,289.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.557069778442383,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,0.0001237400720128,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001303037570323,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,9.624240919947624e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001303044409723,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0006181048811413,290.9008178710937,294.1499938964844,264.9100036621094,264.02398681640625,267.4573669433594,264.9284973144531,289.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.557069778442383,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001234562223544,292.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001300048461416,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,9.602162754163146e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0001300055300816,292.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0006166870007291,290.8966369628906,294.1499938964844,264.89166259765625,264.0047607421875,267.427490234375,264.9103088378906,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.515167236328125,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001231705537065,292.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.00012970402895,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.579944889992476e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.00012970471289,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0006152600981295,290.8924560546875,294.1499938964844,264.8733215332031,263.98553466796875,267.3977966308594,264.8921203613281,289.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.472700119018555,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0001225966698257,292.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001290997170144,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.535309072816744e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0001291003718506,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0006123934872448,290.8840637207031,294.1499938964844,264.836669921875,263.9471130371094,267.3390197753906,264.85577392578125,289.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.386768341064453,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0001225966698257,292.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001290997170144,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.535309072816744e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0001291003718506,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0006123934872448,290.8840637207031,294.1499938964844,264.836669921875,263.9471130371094,267.3390197753906,264.85577392578125,289.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.386768341064453,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001220172998728,292.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001284896279685,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.49024615692906e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.0001284902682527,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006094994605518,290.8755798339844,294.1499938964844,264.79998779296875,263.90869140625,267.2810363769531,264.8194580078125,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.299728393554688,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001220172998728,292.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001284896279685,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.49024615692906e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.0001284902682527,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006094994605518,290.8755798339844,294.1499938964844,264.79998779296875,263.90869140625,267.2810363769531,264.8194580078125,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.299728393554688,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001214235599036,292.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001278643903788,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.4440663815476e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.000127865030663,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.000606533663813,290.8670349121094,294.1499938964844,264.7633361816406,263.8702697753906,267.2237854003906,264.7831420898437,289.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.210834503173828,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001214235599036,292.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001278643903788,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.4440663815476e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.000127865030663,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.000606533663813,290.8670349121094,294.1499938964844,264.7633361816406,263.8702697753906,267.2237854003906,264.7831420898437,289.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.210834503173828,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,0.0001208087051054,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001272169320145,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.396243694936857e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.000127217543195,292.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0006034623365849,290.8584289550781,294.1499938964844,264.7266540527344,263.8318786621094,267.16729736328125,264.746826171875,289.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.118444442749023,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48406982421875,0.0,0.0,0.0001208087051054,292.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0001272169320145,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.396243694936857e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.000127217543195,292.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0006034623365849,290.8584289550781,294.1499938964844,264.7266540527344,263.8318786621094,267.16729736328125,264.746826171875,289.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.118444442749023,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001204945874633,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001268861524295,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.371812484459952e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001268867636099,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0006018932908773,290.8540954589844,294.1499938964844,264.7083435058594,263.81268310546875,267.13934326171875,264.72869873046875,289.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.07082748413086,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0001201772174681,292.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0001265519531443,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.347128070658071e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0001265525497728,292.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0006003079470247,290.8497619628906,294.1499938964844,264.69000244140625,263.79351806640625,267.111572265625,264.7105712890625,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.022464752197266,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,0.0001195365694002,292.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001258773263543,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.2972994025331e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0001258779229829,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005971078644506,290.8410339355469,294.1499938964844,264.6533203125,263.7551574707031,267.0565490722656,264.67431640625,289.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.924007415771484,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,0.0001195365694002,292.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001258773263543,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.2972994025331e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0001258779229829,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005971078644506,290.8410339355469,294.1499938964844,264.6533203125,263.7551574707031,267.0565490722656,264.67431640625,289.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.924007415771484,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0001188961541629,292.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001252029469469,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.247489651897922e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001252035290235,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005939088878221,290.832275390625,294.1499938964844,264.6166687011719,263.716796875,267.0022277832031,264.6381225585937,289.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82445526123047,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0001188961541629,292.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001252029469469,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.247489651897922e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,0.0001252035290235,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005939088878221,290.832275390625,294.1499938964844,264.6166687011719,263.716796875,267.0022277832031,264.6381225585937,289.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.82445526123047,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,0.0001182663545478,292.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0001245397434104,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.198504994856194e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001245403109351,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0005907629383727,290.823486328125,294.1499938964844,264.5799865722656,263.678466796875,266.9485778808594,264.6018981933594,289.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72562599182129,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,0.0001182663545478,292.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0001245397434104,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.198504994856194e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001245403109351,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0005907629383727,290.823486328125,294.1499938964844,264.5799865722656,263.678466796875,266.9485778808594,264.6018981933594,289.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72562599182129,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001176577934529,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001238989207195,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.151171980192883e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001238994736922,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0005877231014892,290.81463623046875,294.1499938964844,264.5433349609375,263.64013671875,266.89556884765625,264.5657043457031,289.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62944984436035,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001176577934529,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001238989207195,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.151171980192883e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001238994736922,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0005877231014892,290.81463623046875,294.1499938964844,264.5433349609375,263.64013671875,266.89556884765625,264.5657043457031,289.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62944984436035,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,0.0001173647178802,292.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001235902891494,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.12837713258341e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001235908421222,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005862591206096,290.8101806640625,294.1499938964844,264.5249938964844,263.6209716796875,266.86932373046875,264.547607421875,289.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.5830078125,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,0.0001170808827737,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001232914073625,290.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.106300421990454e-05,291.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001232919457834,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0005848413566127,290.80572509765625,294.1499938964844,264.50665283203125,263.601806640625,266.8432006835937,264.5295104980469,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474886607378,3.4807147386572985e-08,0.0012474538525566,-0.0899030491709709,0.0,0.0,0.0,-0.022068066522479,60.0,-21.53795623779297,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.000116545248602,292.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001227273751283,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.064640471478924e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001227278989972,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0005821657832711,290.7967834472656,294.1499938964844,264.4700012207031,263.5635070800781,266.7914123535156,264.4933166503906,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.452735900878903,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.000116545248602,292.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001227273751283,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.064640471478924e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001227278989972,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,0.0005821657832711,290.7967834472656,294.1499938964844,264.4700012207031,263.5635070800781,266.7914123535156,264.4933166503906,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.452735900878903,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001160600513685,292.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001222164428327,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.02690226212144e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001222169667016,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.000579742132686,290.78778076171875,294.1499938964844,264.4333190917969,263.5252380371094,266.7402038574219,264.45709228515625,289.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37582397460937,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001160600513685,292.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001222164428327,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.02690226212144e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001222169667016,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.000579742132686,290.78778076171875,294.1499938964844,264.4333190917969,263.5252380371094,266.7402038574219,264.45709228515625,289.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37582397460937,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001156334765255,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001217672397615,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,8.993723895400763e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001217677490785,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005776113830506,290.7787170410156,294.1499938964844,264.39666748046875,263.4869689941406,266.6894836425781,264.4208374023437,289.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30871963500977,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001156334765255,292.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001217672397615,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,8.993723895400763e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001217677490785,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0005776113830506,290.7787170410156,294.1499938964844,264.39666748046875,263.4869689941406,266.6894836425781,264.4208374023437,289.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30871963500977,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.000115273069241,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0001213877258123,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,8.96569254109636e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001213882278534,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0005758110783062,290.7696228027344,294.1499938964844,264.3599853515625,263.4486999511719,266.6392517089844,264.384521484375,289.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25292205810547,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.000115273069241,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,0.0001213877258123,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,8.96569254109636e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001213882278534,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0005758110783062,290.7696228027344,294.1499938964844,264.3599853515625,263.4486999511719,266.6392517089844,264.384521484375,289.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25292205810547,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216247558594,0.0,0.0,0.0001151198739535,292.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001212264032801,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,8.953776705311611e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001212269053212,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0005750458803959,290.7650451660156,294.1499938964844,264.3416748046875,263.4295654296875,266.6142883300781,264.3663635253906,289.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.229820251464844,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001149858144344,292.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001210852351505,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,8.943350258050486e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001210857299156,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0005743762012571,290.76043701171875,294.1499938964844,264.3233337402344,263.41046142578125,266.5894470214844,264.3481750488281,289.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.209985733032227,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0001147782968473,292.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001208667163155,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.927210001274943e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001208672038046,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0005733396974392,290.751220703125,294.1499938964844,264.2866516113281,263.3722229003906,266.5400085449219,264.311767578125,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18065643310547,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0001147782968473,292.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001208667163155,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.927210001274943e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001208672038046,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0005733396974392,290.751220703125,294.1499938964844,264.2866516113281,263.3722229003906,266.5400085449219,264.311767578125,289.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18065643310547,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0001146566719398,292.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0001207386449095,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,8.917749801184982e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001207391178468,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0005727321258746,290.7419128417969,294.1499938964844,264.25,263.3340148925781,266.4909362792969,264.2752990722656,289.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16664123535156,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
