time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427140,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001181445477413,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001244116283487,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.189027332467958e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001244119921466,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005901552503928,290.5370483398437,294.1499938964844,264.3314819335937,263.3236083984375,265.6779479980469,264.3232116699219,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.469383239746094,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001181445477413,292.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001244116283487,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.189027332467958e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001244119921466,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005901552503928,290.5370483398437,294.1499938964844,264.3314819335937,263.3236083984375,265.6779479980469,264.3232116699219,289.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.469383239746094,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001182406631414,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.000124512851471,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.19650265132077e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.000124513200717,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.00059063534718,290.5258483886719,294.1499938964844,264.3424072265625,263.3304138183594,265.64813232421875,264.3356018066406,289.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.465856552124023,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001182406631414,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.000124512851471,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.19650265132077e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.000124513200717,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.00059063534718,290.5258483886719,294.1499938964844,264.3424072265625,263.3304138183594,265.64813232421875,264.3356018066406,289.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.465856552124023,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001183098720503,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001245857420144,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.201885404763745e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001245860912604,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.0005909811006858,290.5145874023437,294.1499938964844,264.3503723144531,263.334716796875,265.6191711425781,264.3453674316406,289.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.459545135498047,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001183098720503,292.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001245857420144,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.201885404763745e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001245860912604,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.0005909811006858,290.5145874023437,294.1499938964844,264.3503723144531,263.334716796875,265.6191711425781,264.3453674316406,289.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.459545135498047,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.000118335497973,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0001246127212652,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.203878289554268e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,0.0001246130705112,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0005911090993322,290.5089416503906,294.1499938964844,264.3531188964844,263.3357849121094,265.60498046875,264.3490905761719,289.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.455610275268555,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001183558997581,292.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.000124634214444,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.205465175909922e-05,290.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0001246345491381,291.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0005912110209465,290.5032653808594,294.1499938964844,264.3549499511719,263.3360900878906,265.5909423828125,264.3519897460937,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.45134735107422,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001183835120173,292.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0001246632891707,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.207612311001868e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0001246636238647,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0005913489731028,290.4918518066406,294.1499938964844,264.3555908203125,263.3341064453125,265.5634155273437,264.35498046875,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.44245338439941,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001183835120173,292.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,0.0001246632891707,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.207612311001868e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0001246636238647,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0005913489731028,290.4918518066406,294.1499938964844,264.3555908203125,263.3341064453125,265.5634155273437,264.35498046875,289.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.44245338439941,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001183978383778,292.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0001246783795068,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.20872698770836e-05,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001246787142008,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0005914205685257,290.4803771972656,294.1499938964844,264.3518371582031,263.32830810546875,265.5364685058594,264.3538513183594,289.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43418884277344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001183978383778,292.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0001246783795068,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.20872698770836e-05,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0001246787142008,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,0.0005914205685257,290.4803771972656,294.1499938964844,264.3518371582031,263.32830810546875,265.5364685058594,264.3538513183594,289.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.43418884277344,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001184037755592,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001246846368303,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.2091882834211e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001246849715244,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0005914501962251,290.46881103515625,294.1499938964844,264.3432006835937,263.3182983398437,265.50994873046875,264.34814453125,289.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42788314819336,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001184037755592,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001246846368303,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.2091882834211e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001246849715244,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,0.0005914501962251,290.46881103515625,294.1499938964844,264.3432006835937,263.3182983398437,265.50994873046875,264.34814453125,289.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42788314819336,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001184053326142,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246862811967,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.209309064317496e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001246866013389,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0005914579960517,290.45721435546875,294.1499938964844,264.3291931152344,263.3036193847656,265.4837951660156,264.3373107910156,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.424787521362305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001184053326142,292.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246862811967,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.209309064317496e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001246866013389,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0005914579960517,290.45721435546875,294.1499938964844,264.3291931152344,263.3036193847656,265.4837951660156,264.3373107910156,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.424787521362305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001184053835459,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001246863394044,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,9.209313429892064e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001246866595465,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.00059145828709,290.4513854980469,294.1499938964844,264.3200378417969,263.2944030761719,265.4707946777344,264.3298645019531,289.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.424776077270508,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001184052962344,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.000124686237541,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,9.20930688153021e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001246865576831,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0005914578796364,290.445556640625,294.1499938964844,264.309326171875,263.2838439941406,265.4578552246094,264.3208923339844,289.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.425966262817383,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0001184052380267,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001246861793333,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.20930178835988e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001246864994755,291.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0005914575885981,290.433837890625,294.1499938964844,264.2830810546875,263.2585144042969,265.43194580078125,264.2984619140625,289.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.43218994140625,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0001184052380267,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0001246861793333,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.20930178835988e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001246864994755,291.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0005914575885981,290.433837890625,294.1499938964844,264.2830810546875,263.2585144042969,265.43194580078125,264.2984619140625,289.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.43218994140625,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001184054053737,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001246863685082,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,9.209314885083586e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001246866740984,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.000591458461713,290.4220275878906,294.1499938964844,264.25,263.22723388671875,265.4059753417969,264.2695007324219,289.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-21.444072723388672,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001184054053737,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001246863685082,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,9.209314885083586e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0001246866740984,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.000591458461713,290.4220275878906,294.1499938964844,264.25,263.22723388671875,265.4059753417969,264.2695007324219,289.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941738039255142,0.0,0.0,0.0,-0.022886099293828,60.0,-21.444072723388672,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001184047650895,292.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001246856991201,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,9.209264680976048e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001246860047103,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,0.0005914552602916,290.4101867675781,294.1499938964844,264.2133483886719,263.19305419921875,265.3797912597656,264.23492431640625,289.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.460798263549805,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001184047650895,292.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,0.0001246856991201,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,9.209264680976048e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001246860047103,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,0.0005914552602916,290.4101867675781,294.1499938964844,264.2133483886719,263.19305419921875,265.3797912597656,264.23492431640625,289.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.460798263549805,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.000118401745567,292.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0001246825122507,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.20902966754511e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001246828178409,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0005914401845075,290.3982849121094,294.1499938964844,264.1766662597656,263.1593017578125,265.3533630371094,264.1986694335937,289.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.478565216064453,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.000118401745567,292.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0001246825122507,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.20902966754511e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001246828178409,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0005914401845075,290.3982849121094,294.1499938964844,264.1766662597656,263.1593017578125,265.3533630371094,264.1986694335937,289.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.478565216064453,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001183987551485,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.000124679369037,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,9.208797564497218e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0001246796746272,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0005914252833463,290.3923034667969,294.1499938964844,264.1583251953125,263.142578125,265.3400573730469,264.1803894042969,289.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.64490055915212e-08,0.0012614870211109,-0.0941522866487503,0.0,0.0,0.0,-0.0228819753974676,60.0,-21.487319946289062,-0.0,-1.085051408722393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001183944186777,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.0001246748142875,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.20845996006392e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001246751053258,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0005914036300964,290.3863220214844,294.1499938964844,264.1400146484375,263.1259765625,265.3266906738281,264.1620788574219,289.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359125587472e-08,0.0012614408042281,-0.0941382870078086,0.0,0.0,0.0,-0.0228792931884527,60.0,-21.495893478393555,-0.0,-1.0849718279359877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.0001183805288746,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001246601750608,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.207379480358212e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001246604660991,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0005913342465646,290.3742980957031,294.1499938964844,264.10333251953125,263.0930480957031,265.2998046875,264.1254272460937,289.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.51229476928711,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.0001183805288746,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001246601750608,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.207379480358212e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001246604660991,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0005913342465646,290.3742980957031,294.1499938964844,264.10333251953125,263.0930480957031,265.2998046875,264.1254272460937,289.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.51229476928711,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001183573622256,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001246357860509,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.20557795325294e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001246360770892,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0005912185297347,290.3622131347656,294.1499938964844,264.0666809082031,263.0604553222656,265.2727355957031,264.0887756347656,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52725601196289,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001183573622256,292.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001246357860509,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.20557795325294e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001246360770892,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0005912185297347,290.3622131347656,294.1499938964844,264.0666809082031,263.0604553222656,265.2727355957031,264.0887756347656,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52725601196289,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001183223284897,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.0001245989114977,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,9.20285310712643e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001245991879841,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.000591043557506,290.35009765625,294.1499938964844,264.0299987792969,263.0282287597656,265.24542236328125,264.0521240234375,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.635371470522841e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.5403060913086,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0001183223284897,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,0.0001245989114977,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,9.20285310712643e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001245991879841,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.000591043557506,290.35009765625,294.1499938964844,264.0299987792969,263.0282287597656,265.24542236328125,264.0521240234375,289.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.635371470522841e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.5403060913086,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.000118272844702,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001245468010893,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,9.199004125548528e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001245470775756,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0005907964077778,290.3379211425781,294.1499938964844,263.99334716796875,262.996337890625,265.2178955078125,264.0155029296875,289.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601816561073,3.629202538490972e-08,0.0012601453345268,-0.0937462300062179,0.0,0.0,0.0,-0.022804157808423,60.0,-21.55095291137696,-0.0,-1.082744063296559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.000118272844702,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0001245468010893,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,9.199004125548528e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0001245470775756,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0005907964077778,290.3379211425781,294.1499938964844,263.99334716796875,262.996337890625,265.2178955078125,264.0155029296875,289.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601816561073,3.629202538490972e-08,0.0012601453345268,-0.0937462300062179,0.0,0.0,0.0,-0.022804157808423,60.0,-21.55095291137696,-0.0,-1.082744063296559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001182420091936,292.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001245143212145,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.19660524232313e-05,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001245145977009,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0005906423320993,290.3318176269531,294.1499938964844,263.9750061035156,262.98046875,265.2040710449219,263.9971923828125,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598530156537,3.62535850229051e-08,0.0012598168104887,-0.0936467871069908,0.0,0.0,0.0,-0.0227851010859012,60.0,-21.555221557617188,-0.0,-1.0821793949844505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001182070409413,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001244775048689,290.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,9.19388621696271e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001244777813553,291.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0005904677091166,290.32568359375,294.1499938964844,263.9566650390625,262.9646911621094,265.190185546875,263.9788818359375,289.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594804866239,3.621000388420725e-08,0.0012594442814588,-0.0935340374708175,0.0,0.0,0.0,-0.0227634962648153,60.0,-21.55876541137696,-0.0,-1.0815394091423516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001181224142783,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0001243883889401,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,9.187303658109158e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001243886654265,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.000590045005083,290.3134155273437,294.1499938964844,263.9200134277344,262.933349609375,265.16229248046875,263.9422607421875,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258578733541,3.6104523815083673e-08,0.0012585426447913,-0.0932611525058746,0.0,0.0,0.0,-0.0227112080901861,60.0,-21.563486099243164,-0.0,-1.0799912075754037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
