time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429480,291.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001181224142783,292.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0001243883889401,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,9.187303658109158e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001243886654265,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.000590045005083,290.3134155273437,294.1499938964844,263.9200134277344,262.933349609375,265.16229248046875,263.9422607421875,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258578733541,3.6104523815083673e-08,0.0012585426447913,-0.0932611525058746,0.0,0.0,0.0,-0.0227112080901861,60.0,-21.563486099243164,-0.0,-1.0799912075754037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001180208128062,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001242814032593,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,9.179401968140156e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001242816797457,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0005895374924875,290.3011169433594,294.1499938964844,263.8833312988281,262.9022216796875,265.1342163085937,263.9056701660156,288.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.59778908887165e-08,0.0012574602151289,-0.0929335132241249,0.0,0.0,0.0,-0.0226484313607215,60.0,-21.564786911010746,-0.0,-1.0781340620269476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001180208128062,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001242814032593,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,9.179401968140156e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001242816797457,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0005895374924875,290.3011169433594,294.1499938964844,263.8833312988281,262.9022216796875,265.1342163085937,263.9056701660156,288.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.59778908887165e-08,0.0012574602151289,-0.0929335132241249,0.0,0.0,0.0,-0.0226484313607215,60.0,-21.564786911010746,-0.0,-1.0781340620269476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001179016835521,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.0001241559657501,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.170136036118492e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001241562276845,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.00058894243557,290.28875732421875,294.1499938964844,263.8466796875,262.8713073730469,265.1059875488281,263.8690795898437,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829408773224714e-08,0.0012561910552904,-0.0925493091344833,0.0,0.0,0.0,-0.0225748252123594,60.0,-21.56297492980957,-0.0,-1.0759584512243237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001179016835521,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.0001241559657501,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.170136036118492e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001241562276845,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.00058894243557,290.28875732421875,294.1499938964844,263.8466796875,262.8713073730469,265.1059875488281,263.8690795898437,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829408773224714e-08,0.0012561910552904,-0.0925493091344833,0.0,0.0,0.0,-0.0225748252123594,60.0,-21.56297492980957,-0.0,-1.0759584512243237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001177663871203,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0001240134879481,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.1596128186211e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.0001240137498825,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882665864191,290.2763671875,294.1499938964844,263.8099975585937,262.840576171875,265.0775756835937,263.83251953125,288.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254785223864,3.5660775665746776e-08,0.0012547496007755,-0.0921129062771797,0.0,0.0,0.0,-0.0224912296980619,60.0,-21.558046340942383,-0.0,-1.073490238923114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001177663871203,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0001240134879481,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.1596128186211e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.0001240137498825,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882665864191,290.2763671875,294.1499938964844,263.8099975585937,262.840576171875,265.0775756835937,263.83251953125,288.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254785223864,3.5660775665746776e-08,0.0012547496007755,-0.0921129062771797,0.0,0.0,0.0,-0.0224912296980619,60.0,-21.558046340942383,-0.0,-1.073490238923114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001176941368612,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001239374105352,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,9.153992868959904e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001239376579178,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0005879056989215,290.2701721191406,294.1499938964844,263.7916564941406,262.8252868652344,265.0633239746094,263.8142395019531,288.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540153693407,3.557072503213021e-08,0.0012539797462522,-0.0918798446655273,0.0,0.0,0.0,-0.0224465876817703,60.0,-21.554643630981445,-0.0,-1.0721733900709297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001176188816316,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0001238581608049,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.148139361059292e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001238584081875,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0005875297938473,290.2639465332031,294.1499938964844,263.7733459472656,262.8100280761719,265.0490417480469,263.79595947265625,288.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.54769298382962e-08,0.0012531779939308,-0.0916370749473571,0.0,0.0,0.0,-0.02240009047091,60.0,-21.550582885742188,-0.0,-1.0708026110251013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,0.0001174624630948,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001236934476764,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,9.135973959928378e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.000123693695059,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0005867484724149,290.2514953613281,294.1499938964844,263.7366638183594,262.77960205078125,265.0203552246094,263.7594299316406,288.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.541091918945312,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,0.0001174624630948,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001236934476764,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,9.135973959928378e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,0.000123693695059,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0005867484724149,290.2514953613281,294.1499938964844,263.7366638183594,262.77960205078125,265.0203552246094,263.7594299316406,288.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.541091918945312,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0001173009877675,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.000123523408547,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,9.123414929490536e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.0001235236559296,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0005859418888576,290.239013671875,294.1499938964844,263.70001220703125,262.7492980957031,264.9915466308594,263.7228698730469,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072765612269e-08,0.0012497912393882,-0.0906114280223846,0.0,0.0,0.0,-0.0222036819905042,60.0,-21.53029060363769,-0.0,-1.0650219905983249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0001173009877675,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,0.000123523408547,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52215576171875,0.0,0.0,9.123414929490536e-05,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.0001235236559296,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0005859418888576,290.239013671875,294.1499938964844,263.70001220703125,262.7492980957031,264.9915466308594,263.7228698730469,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072765612269e-08,0.0012497912393882,-0.0906114280223846,0.0,0.0,0.0,-0.0222036819905042,60.0,-21.53029060363769,-0.0,-1.0650219905983249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001171330368379,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001233465591212,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.110351675190032e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001233467919519,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0005851029418408,290.2265014648437,294.1499938964844,263.663330078125,262.7191162109375,264.96258544921875,263.68634033203125,288.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480019358918,-0.0900694504380226,0.0,0.0,0.0,-0.0220999158918857,60.0,-21.51827621459961,-0.0,-1.0619743306961028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001171330368379,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001233465591212,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,9.110351675190032e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001233467919519,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0005851029418408,290.2265014648437,294.1499938964844,263.663330078125,262.7191162109375,264.96258544921875,263.68634033203125,288.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140531888144e-08,0.0012480019358918,-0.0900694504380226,0.0,0.0,0.0,-0.0220999158918857,60.0,-21.51827621459961,-0.0,-1.0619743306961028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001169530150946,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001231569913215,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,9.096349822357296e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001231572241522,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0005842036916874,290.2139892578125,294.1499938964844,263.6266784667969,262.68896484375,264.9335327148437,263.6498107910156,288.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.4647040791924155e-08,0.0012460839934647,-0.0894884243607521,0.0,0.0,0.0,-0.0219886898994445,60.0,-21.504409790039062,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001169530150946,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001231569913215,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,9.096349822357296e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001231572241522,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0005842036916874,290.2139892578125,294.1499938964844,263.6266784667969,262.68896484375,264.9335327148437,263.6498107910156,288.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.4647040791924155e-08,0.0012460839934647,-0.0894884243607521,0.0,0.0,0.0,-0.0219886898994445,60.0,-21.504409790039062,-0.0,-1.0587123711047752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0001168588278233,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,0.0001230578054673,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,9.089024388231336e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.000123058038298,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0005837332573719,290.20770263671875,294.1499938964844,263.6083374023437,262.6739196777344,264.9189453125,263.6315612792969,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.452965202654924e-08,0.0012450804933905,-0.089184395968914,0.0,0.0,0.0,-0.0219304971396923,60.0,-21.49667358398437,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.000116762392281,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.000122956247651,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,9.081523603526875e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001229564804816,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0005832515307702,290.201416015625,294.1499938964844,263.5899963378906,262.65887451171875,264.9043273925781,263.6133117675781,288.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.48847961425781,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001165633366326,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.000122746641864,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.066041820915416e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001227468746947,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0005822572275064,290.1888427734375,294.1499938964844,263.5533447265625,262.6287841796875,264.875,263.5768127441406,288.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.4161377726604776e-08,0.0012419323902577,-0.0882304459810257,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.470815658569336,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001165633366326,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.000122746641864,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.066041820915416e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001227468746947,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0005822572275064,290.1888427734375,294.1499938964844,263.5533447265625,262.6287841796875,264.875,263.5768127441406,288.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.4161377726604776e-08,0.0012419323902577,-0.0882304459810257,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.470815658569336,-0.0,-1.0516687609651859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0001163582783192,292.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001225307059939,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,9.050092194229364e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001225309242727,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0005812328890897,290.1762390136719,294.1499938964844,263.51666259765625,262.5987243652344,264.8455810546875,263.5403137207031,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.451770782470703,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445556640625,0.0,0.0,0.0001163582783192,292.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001225307059939,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,9.050092194229364e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001225309242727,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0005812328890897,290.1762390136719,294.1499938964844,263.51666259765625,262.5987243652344,264.8455810546875,263.5403137207031,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.451770782470703,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001161499239969,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.000122311306768,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.033887181431056e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0001223115250468,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0005801921943202,290.1636047363281,294.1499938964844,263.4800109863281,262.5686340332031,264.8160705566406,263.5038452148437,288.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954211473465,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.43174171447754,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001161499239969,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.000122311306768,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,9.033887181431056e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0001223115250468,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.0005801921943202,290.1636047363281,294.1499938964844,263.4800109863281,262.5686340332031,264.8160705566406,263.5038452148437,288.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954211473465,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.43174171447754,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0001159409657702,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001220912672579,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.017634874908254e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001220914709847,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0005791483563371,290.1509704589844,294.1499938964844,263.4433288574219,262.5384826660156,264.78643798828125,263.46734619140625,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385713749112256e-08,0.0012353017227724,-0.0862204506993293,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.411273956298828,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0001159409657702,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001220912672579,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.017634874908254e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001220914709847,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0005791483563371,290.1509704589844,294.1499938964844,263.4433288574219,262.5384826660156,264.78643798828125,263.46734619140625,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385713749112256e-08,0.0012353017227724,-0.0862204506993293,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.411273956298828,-0.0,-1.0404679073872104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,0.0001158371887868,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001219819823745,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,9.009562927531078e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001219821933773,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,0.0005786300171166,290.1446533203125,294.1499938964844,263.42498779296875,262.5233764648437,264.7715759277344,263.4490966796875,288.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.325638431306288e-08,0.001234196126461,-0.0858852118253707,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.40103530883789,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010986328125,0.0,0.0,0.0001157346559921,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001218740144395,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,9.001588477985933e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0001218742254422,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0005781178479082,290.1383056640625,294.1499938964844,263.4066772460937,262.5082702636719,264.7567138671875,263.4308776855469,288.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.39091110229492,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001155351201305,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001216638920595,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,8.986068132799119e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001216640957864,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0005771210999228,290.1256408691406,294.1499938964844,263.3699951171875,262.4779663085937,264.72686767578125,263.3943786621094,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.37132453918457,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001155351201305,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0001216638920595,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,8.986068132799119e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001216640957864,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0005771210999228,290.1256408691406,294.1499938964844,263.3699951171875,262.4779663085937,264.72686767578125,263.3943786621094,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.37132453918457,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001153441771748,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0001214628282468,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,8.97121790330857e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001214630319736,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,0.0005761673673987,290.1129455566406,294.1499938964844,263.3333435058594,262.4475402832031,264.69696044921875,263.35791015625,288.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.35306739807129,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001153441771748,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0001214628282468,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,8.97121790330857e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001214630319736,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,0.0005761673673987,290.1129455566406,294.1499938964844,263.3333435058594,262.4475402832031,264.69696044921875,263.35791015625,288.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.35306739807129,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001151665492216,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001212757779285,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,8.957402314990759e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0001212759743793,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0005752800498157,290.1002502441406,294.1499938964844,263.2966613769531,262.4169921875,264.6669311523437,263.3214111328125,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420576445701954e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.336759567260746,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001151665492216,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001212757779285,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,8.957402314990759e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.0001212759743793,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0005752800498157,290.1002502441406,294.1499938964844,263.2966613769531,262.4169921875,264.6669311523437,263.3214111328125,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420576445701954e-08,0.0012270510196685,-0.0837180390954017,0.0,0.0,0.0,-0.0208849627524614,60.0,-21.336759567260746,-0.0,-1.0266145977766429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0001150068274,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001211075868923,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.944979344960302e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001211077833431,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0005744822556152,290.0874938964844,294.1499938964844,263.260009765625,262.38629150390625,264.63677978515625,263.284912109375,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.32343292236328,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0001150068274,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001211075868923,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.944979344960302e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001211077833431,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0005744822556152,290.0874938964844,294.1499938964844,263.260009765625,262.38629150390625,264.63677978515625,263.284912109375,288.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.32343292236328,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001149339659605,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001210308619192,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,8.939312101574615e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.0001210310583701,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0005741182831116,290.08111572265625,294.1499938964844,263.2416687011719,262.3708801269531,264.6216735839844,263.26666259765625,288.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.21307140893623e-08,0.0012245730031281,-0.0829661935567855,0.0,0.0,0.0,-0.020741268992424,60.0,-21.317920684814453,-0.0,-1.022472062572888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0001148665978689,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,0.0001209599140565,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,8.93407195690088e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001209601105074,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,0.0005737817264162,290.0747375488281,294.1499938964844,263.22332763671875,262.3554077148437,264.6065368652344,263.2483825683594,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046749254277536e-08,0.0012238551862537,-0.0827483758330345,0.0,0.0,0.0,-0.0206996444612741,60.0,-21.31333541870117,-0.0,-1.0212736611947548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
