time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431820,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001147482107626,292.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001208352550747,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,8.92486423254013e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001208354442496,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0005731903947889,290.0619812011719,294.1499938964844,263.1866760253906,262.3243103027344,264.5762023925781,263.2118530273437,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656097054481,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30689811706543,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001147482107626,292.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001208352550747,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,8.92486423254013e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001208354442496,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,0.0005731903947889,290.0619812011719,294.1499938964844,263.1866760253906,262.3243103027344,264.5762023925781,263.2118530273437,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.18992121606243e-08,0.0012225939426571,-0.0823656097054481,0.0,0.0,0.0,-0.0206265039741992,60.0,-21.30689811706543,-0.0,-1.019169602045622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.000114657843369,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001207400928251,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,8.91783565748483e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.000120740282,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0005727389943785,290.0491638183594,294.1499938964844,263.1499938964844,262.29302978515625,264.5457458496094,263.17529296875,288.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.1786587584292654e-08,0.0012216309551149,-0.0820734053850174,0.0,0.0,0.0,-0.0205706730484962,60.0,-21.305042266845703,-0.0,-1.0175649123311817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.000114657843369,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001207400928251,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,8.91783565748483e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.000120740282,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0005727389943785,290.0491638183594,294.1499938964844,263.1499938964844,262.29302978515625,264.5457458496094,263.17529296875,288.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216627364978,3.1786587584292654e-08,0.0012216309551149,-0.0820734053850174,0.0,0.0,0.0,-0.0205706730484962,60.0,-21.305042266845703,-0.0,-1.0175649123311817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,0.000114596739877,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001206757515319,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,8.913083001971245e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0001206759334309,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0005724338116124,290.0363464355469,294.1499938964844,263.11334228515625,262.2615966796875,264.5151672363281,263.13873291015625,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210116256028,3.171043161387388e-08,0.0012209798442199,-0.0818758010864257,0.0,0.0,0.0,-0.0205329190939664,60.0,-21.3083724975586,-0.0,-1.016480553062138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,0.000114596739877,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001206757515319,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,8.913083001971245e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0001206759334309,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0005724338116124,290.0363464355469,294.1499938964844,263.11334228515625,262.2615966796875,264.5151672363281,263.13873291015625,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210116256028,3.171043161387388e-08,0.0012209798442199,-0.0818758010864257,0.0,0.0,0.0,-0.0205329190939664,60.0,-21.3083724975586,-0.0,-1.016480553062138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,0.0001145643691415,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001206416636705,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,8.910565520636737e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001206418455694,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0005722721107304,290.0234680175781,294.1499938964844,263.07666015625,262.2301330566406,264.4844970703125,263.10211181640625,288.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206665705889,3.167008699733742e-08,0.0012206349056214,-0.0817711129784584,0.0,0.0,0.0,-0.020512918010354,60.0,-21.31710433959961,-0.0,-1.0159062924230969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,0.0001145643691415,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001206416636705,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,8.910565520636737e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001206418455694,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0005722721107304,290.0234680175781,294.1499938964844,263.07666015625,262.2301330566406,264.4844970703125,263.10211181640625,288.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206665705889,3.167008699733742e-08,0.0012206349056214,-0.0817711129784584,0.0,0.0,0.0,-0.020512918010354,60.0,-21.31710433959961,-0.0,-1.0159062924230969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,0.0001145582646131,292.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.000120635231724,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,8.910090400604531e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291748046875,0.0,0.0,0.0001206354136229,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.000572241609916,290.0170288085937,294.1499938964844,263.0583190917969,262.21441650390625,264.4691162109375,263.08380126953125,288.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206013780087,3.166246997921007e-08,0.0012205697130411,-0.0817513465881347,0.0,0.0,0.0,-0.0205091424286365,60.0,-21.32341957092285,-0.0,-1.0157978636016197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,0.0001145586065831,292.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855163574219,0.0,0.0,0.0001206355955218,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,8.910117321647704e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001206357774208,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0005722433561459,290.01055908203125,294.1499938964844,263.0400085449219,262.1986999511719,264.45367431640625,263.0654602050781,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206049868837,3.1662899857565214e-08,0.0012205733219161,-0.0817524641752243,0.0,0.0,0.0,-0.0205093547701835,60.0,-21.33098030090332,-0.0,-1.0158039742691473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0001145789428846,292.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001206570159411,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.911699114833027e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.000120657190564,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,0.0005723449285142,289.9976501464844,294.1499938964844,263.0033264160156,262.1672058105469,264.4227600097656,263.02880859375,288.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208215193822,3.1688234258808734e-08,0.0012207898544147,-0.0818182080984115,0.0,0.0,0.0,-0.0205219145864248,60.0,-21.34962654113769,-0.0,-1.0161645747075457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0001145789428846,292.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001206570159411,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.911699114833027e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.000120657190564,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,0.0005723449285142,289.9976501464844,294.1499938964844,263.0033264160156,262.1672058105469,264.4227600097656,263.02880859375,288.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208215193822,3.1688234258808734e-08,0.0012207898544147,-0.0818182080984115,0.0,0.0,0.0,-0.0205219145864248,60.0,-21.34962654113769,-0.0,-1.0161645747075457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.000114621288958,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001207016102853,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,8.914992213249207e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001207017849083,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0005725564551539,289.98468017578125,294.1499938964844,262.9666748046875,262.1357116699219,264.3916931152344,262.9920959472656,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212726287543,3.1741002715079964e-08,0.0012212408473715,-0.0819551274180412,0.0,0.0,0.0,-0.0205480717122554,60.0,-21.372846603393555,-0.0,-1.016915760487791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.000114621288958,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0001207016102853,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,8.914992213249207e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001207017849083,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0005725564551539,289.98468017578125,294.1499938964844,262.9666748046875,262.1357116699219,264.3916931152344,262.9920959472656,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212726287543,3.1741002715079964e-08,0.0012212408473715,-0.0819551274180412,0.0,0.0,0.0,-0.0205480717122554,60.0,-21.372846603393555,-0.0,-1.016915760487791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.0001146848589996,292.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0001207685490953,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.919936226448044e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001207687237183,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0005728740361519,289.9716796875,294.1499938964844,262.92999267578125,262.10418701171875,264.3605041503906,262.95538330078125,288.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219498166814,3.182021757197617e-08,0.0012219180352985,-0.0821606591343879,0.0,0.0,0.0,-0.0205873418599367,60.0,-21.40023231506348,-0.0,-1.0180439602436309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.0001146848589996,292.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0001207685490953,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,8.919936226448044e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001207687237183,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0005728740361519,289.9716796875,294.1499938964844,262.92999267578125,262.10418701171875,264.3605041503906,262.95538330078125,288.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219498166814,3.182021757197617e-08,0.0012219180352985,-0.0821606591343879,0.0,0.0,0.0,-0.0205873418599367,60.0,-21.40023231506348,-0.0,-1.0180439602436309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0001147691582445,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0001208573303301,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,8.926493319449946e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.0001208574976772,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0005732951103709,289.9586181640625,294.1499938964844,262.8933410644531,262.0726623535156,264.32916259765625,262.91864013671875,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228481937199,3.192527486817198e-08,0.0012228162959218,-0.0824332311749458,0.0,0.0,0.0,-0.0206394232809543,60.0,-21.43168830871582,-0.0,-1.019541144842151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0001147691582445,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0001208573303301,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,8.926493319449946e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.0001208574976772,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0005732951103709,289.9586181640625,294.1499938964844,262.8933410644531,262.0726623535156,264.32916259765625,262.91864013671875,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228481937199,3.192527486817198e-08,0.0012228162959218,-0.0824332311749458,0.0,0.0,0.0,-0.0206394232809543,60.0,-21.43168830871582,-0.0,-1.019541144842151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,0.000114817492431,292.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0001209082183777,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,8.930252079153433e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0001209083930007,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0005735365557484,289.9520568847656,294.1499938964844,262.875,262.056884765625,264.3134460449219,262.9002685546875,288.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233628658577,3.1985500470455015e-08,0.0012233308516442,-0.0825894773006439,0.0,0.0,0.0,-0.0206692777574062,60.0,-21.44866180419922,-0.0,-1.0203999067925906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0001148703377111,292.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001209638721775,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,8.934362267609686e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001209640395245,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,0.0005738005274906,289.9455261230469,294.1499938964844,262.8566589355469,262.0411071777344,264.29766845703125,262.88189697265625,288.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239258503541,3.2051353571205254e-08,0.0012238938361406,-0.0827603191137313,0.0,0.0,0.0,-0.0207019224762916,60.0,-21.46649169921875,-0.0,-1.0213393863978126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,0.0001149884192273,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001210882182931,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,8.94354670890607e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001210883856401,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0005743904039263,289.932373046875,294.1499938964844,262.82000732421875,262.0095520019531,264.2660522460937,262.8451232910156,288.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.219851052449485e-08,0.0012251517036929,-0.0831420570611953,0.0,0.0,0.0,-0.0207748729735612,60.0,-21.504600524902344,-0.0,-1.0234402481046345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,0.0001149884192273,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001210882182931,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,8.94354670890607e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0001210883856401,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0005743904039263,289.932373046875,294.1499938964844,262.82000732421875,262.0095520019531,264.2660522460937,262.8451232910156,288.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251839507371,3.219851052449485e-08,0.0012251517036929,-0.0831420570611953,0.0,0.0,0.0,-0.0207748729735612,60.0,-21.504600524902344,-0.0,-1.0234402481046345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,0.0001151206306531,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.000121227451018,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,8.953829819802195e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001212276110891,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.000575050828047,289.919189453125,294.1499938964844,262.7833251953125,261.9779357910156,264.2343139648437,262.8083190917969,288.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694223642349,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.54551887512207,-0.0,-1.0257950577852173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,0.0001151206306531,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.000121227451018,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,8.953829819802195e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,0.0001212276110891,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.000575050828047,289.919189453125,294.1499938964844,262.7833251953125,261.9779357910156,264.2343139648437,262.8083190917969,288.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.236327472677658e-08,0.0012265602126717,-0.0835694223642349,0.0,0.0,0.0,-0.0208565518260002,60.0,-21.54551887512207,-0.0,-1.0257950577852173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001152660261141,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001213805589941,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,8.965138113126159e-05,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001213807190652,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,0.0005757770850323,289.90594482421875,294.1499938964844,262.7466735839844,261.94635009765625,264.202392578125,262.77154541015625,288.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463723003864,60.0,-21.589298248291016,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001152660261141,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0001213805589941,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,8.965138113126159e-05,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001213807190652,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,0.0005757770850323,289.90594482421875,294.1499938964844,262.7466735839844,261.94635009765625,264.202392578125,262.77154541015625,288.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463723003864,60.0,-21.589298248291016,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001154222336481,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001215450538438,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,8.977287507150322e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0001215452139149,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0005765574169345,289.8926696777344,294.1499938964844,262.7099914550781,261.91473388671875,264.1703491210937,262.7347106933594,288.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.27391305177116e-08,0.0012297731591388,-0.0845441594719886,0.0,0.0,0.0,-0.0210428740829229,60.0,-21.63517951965332,-0.0,-1.0311767795201376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001154222336481,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001215450538438,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,8.977287507150322e-05,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0001215452139149,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0005765574169345,289.8926696777344,294.1499938964844,262.7099914550781,261.91473388671875,264.1703491210937,262.7347106933594,288.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.27391305177116e-08,0.0012297731591388,-0.0845441594719886,0.0,0.0,0.0,-0.0210428740829229,60.0,-21.63517951965332,-0.0,-1.0311767795201376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001155040154117,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0001216311720781,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,8.983648149296641e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0001216313321492,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0005769659182988,289.8860168457031,294.1499938964844,262.6916809082031,261.8988952636719,264.1542663574219,262.71630859375,288.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284104721501535e-08,0.0012306444114074,-0.0848084315657615,0.0,0.0,0.0,-0.0210933983325958,60.0,-21.65898704528809,-0.0,-1.0326385080361433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001155879799625,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.000121719596791,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,8.990179048851132e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,0.0001217197495861,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0005773853627033,289.8793334960937,294.1499938964844,262.67333984375,261.8830871582031,264.1381530761719,262.6979064941406,288.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568884371074e-08,0.0012315389467403,-0.0850797444581985,0.0,0.0,0.0,-0.0211452711373567,60.0,-21.683229446411133,-0.0,-1.034140453270993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.000115761453344,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0001219022742589,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,9.003671584650874e-05,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.000121902427054,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0005782519001513,289.8659362792969,294.1499938964844,262.6366577148437,261.8514404296875,264.1058044433594,262.6610717773437,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.001233386923559,-0.0856402218341827,0.0,0.0,0.0,-0.021252442151308,60.0,-21.73285675048828,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.000115761453344,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0001219022742589,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,9.003671584650874e-05,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.000121902427054,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0005782519001513,289.8659362792969,294.1499938964844,262.6366577148437,261.8514404296875,264.1058044433594,262.6610717773437,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316187502377943e-08,0.001233386923559,-0.0856402218341827,0.0,0.0,0.0,-0.021252442151308,60.0,-21.73285675048828,-0.0,-1.0372467329489157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0001159408930107,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.000122091238154,290.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,9.01762759895064e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001220913836732,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0005791482399217,289.8525085449219,294.1499938964844,262.6000061035156,261.8197631835937,264.0733337402344,262.6242370605469,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338549348086417e-08,0.0012352985795587,-0.0862198770046234,0.0,0.0,0.0,-0.0213632974773645,60.0,-21.783838272094727,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0001159408930107,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.000122091238154,290.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,9.01762759895064e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,0.0001220913836732,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0005791482399217,289.8525085449219,294.1499938964844,262.6000061035156,261.8197631835937,264.0733337402344,262.6242370605469,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235331990756,3.338549348086417e-08,0.0012352985795587,-0.0862198770046234,0.0,0.0,0.0,-0.0213632974773645,60.0,-21.783838272094727,-0.0,-1.040464780999173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,0.0001161245963885,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0001222846767632,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,9.031916124513371e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001222848368342,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000580065883696,289.8389892578125,294.1499938964844,262.5633239746094,261.7880554199219,264.0406799316406,262.58740234375,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.3614430350326074e-08,0.0012372556375339,-0.0868132412433624,0.0,0.0,0.0,-0.0214767884463071,60.0,-21.835861206054688,-0.0,-1.0437644704097693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698303222656,0.0,0.0,0.0001161245963885,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0001222846767632,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,9.031916124513371e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001222848368342,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.000580065883696,289.8389892578125,294.1499938964844,262.5633239746094,261.7880554199219,264.0406799316406,262.58740234375,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.3614430350326074e-08,0.0012372556375339,-0.0868132412433624,0.0,0.0,0.0,-0.0214767884463071,60.0,-21.835861206054688,-0.0,-1.0437644704097693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0001163107153843,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001224806765094,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.046391642186792e-05,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,0.0001224808220285,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0005809956346638,289.8254699707031,294.1499938964844,262.52667236328125,261.75634765625,264.0079040527344,262.5505676269531,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.888559341430664,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0001163107153843,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001224806765094,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.046391642186792e-05,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968933105469,0.0,0.0,0.0001224808220285,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0005809956346638,289.8254699707031,294.1499938964844,262.52667236328125,261.75634765625,264.0079040527344,262.5505676269531,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.888559341430664,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001164042114396,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0001225791347678,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,9.053663961822168e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.000122579280287,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0005814626347273,289.81866455078125,294.1499938964844,262.5083312988281,261.740478515625,263.9914855957031,262.5321655273437,288.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.91506767272949,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
