time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434160,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001164976129075,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001226774911629,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.060927550308406e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.000122677636682,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0005819291691295,289.8118591308594,294.1499938964844,262.489990234375,261.724609375,263.9750061035156,262.5137634277344,288.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.94162368774414,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001166832225862,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001228729379363,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,9.075364505406468e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0001228730834554,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0005828563589602,289.7982177734375,294.1499938964844,262.4533386230469,261.69287109375,263.94195556640625,262.4769287109375,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.994688034057617,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001166832225862,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001228729379363,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,9.075364505406468e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0001228730834554,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0005828563589602,289.7982177734375,294.1499938964844,262.4533386230469,261.69287109375,263.94195556640625,262.4769287109375,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.994688034057617,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001168661328847,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001230655616382,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.08959045773372e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001230657071573,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0005837700446136,289.7845153808594,294.1499938964844,262.4166564941406,261.6611022949219,263.9087829589844,262.4400939941406,288.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.047483444213867,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001168661328847,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0001230655616382,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.08959045773372e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001230657071573,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0005837700446136,289.7845153808594,294.1499938964844,262.4166564941406,261.6611022949219,263.9087829589844,262.4400939941406,288.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.047483444213867,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.000117043753562,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001232526119565,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,9.103406046051532e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001232527429237,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0005846573039889,289.7707824707031,294.1499938964844,262.3800048828125,261.6293334960937,263.87548828125,262.4032592773437,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.4759921163640684e-08,0.0012470477959141,-0.089780755341053,0.0,0.0,0.0,-0.0220446437597274,60.0,-22.09950828552246,-0.0,-1.0603528721730981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,0.000117043753562,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001232526119565,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04168701171875,0.0,0.0,9.103406046051532e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001232527429237,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0005846573039889,289.7707824707031,294.1499938964844,262.3800048828125,261.6293334960937,263.87548828125,262.4032592773437,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.4759921163640684e-08,0.0012470477959141,-0.089780755341053,0.0,0.0,0.0,-0.0220446437597274,60.0,-22.09950828552246,-0.0,-1.0603528721730981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,0.0001171475014416,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001233618531841,290.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.1114743554499e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001233619987033,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.000585175526794,289.7624816894531,294.1499938964844,262.3580017089844,261.6102600097656,263.85546875,262.38116455078125,288.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.130279541015625,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001172150005004,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,0.00012343293929,290.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.116724686464296e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,0.0001234330702573,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0005855127237737,289.7569580078125,294.1499938964844,262.34332275390625,261.5975341796875,263.8420715332031,262.366455078125,288.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333649039268,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.150558471679688,-0.0,-1.0634578018198226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0001172975244116,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.0001235198433278,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,9.123143536271527e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.000123519974295,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0005859249504283,289.75006103515625,294.1499938964844,262.32501220703125,261.5816345214844,263.8253173828125,262.3480529785156,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.17556571960449,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001173773271148,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,0.0001236038806382,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,9.129349928116426e-05,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0001236040116054,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0005863235564902,289.7431335449219,294.1499938964844,262.3066711425781,261.56573486328125,263.8085327148437,262.32965087890625,288.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.20013427734375,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.000117528856208,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001237634423887,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.14113552425988e-05,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001237635733559,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0005870804889127,289.7292175292969,294.1499938964844,262.2699890136719,261.53387451171875,263.7748718261719,262.2928466796875,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24793243408203,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,0.000117528856208,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001237634423887,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.14113552425988e-05,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001237635733559,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0005870804889127,289.7292175292969,294.1499938964844,262.2699890136719,261.53387451171875,263.7748718261719,262.2928466796875,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.24793243408203,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001176677251351,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001239096891367,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,9.151936683338135e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.000123909820104,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0005877742078155,289.7153015136719,294.1499938964844,262.2333374023437,261.5020446777344,263.7410888671875,262.2560729980469,288.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537535580942865e-08,0.0012536952272057,-0.0917939469218254,0.0,0.0,0.0,-0.0224301312118768,60.0,-22.2935791015625,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001176677251351,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001239096891367,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,9.151936683338135e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.000123909820104,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0005877742078155,289.7153015136719,294.1499938964844,262.2333374023437,261.5020446777344,263.7410888671875,262.2560729980469,288.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537535580942865e-08,0.0012536952272057,-0.0917939469218254,0.0,0.0,0.0,-0.0224301312118768,60.0,-22.2935791015625,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001177912345156,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001240397396031,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,9.161543130176142e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,0.0001240398705704,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0005883911508135,289.7013244628906,294.1499938964844,262.1966552734375,261.4701843261719,263.7072448730469,262.21929931640625,288.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550466926768,3.5691460453790575e-08,0.0012550110695883,-0.0921923220157623,0.0,0.0,0.0,-0.0225064363330602,60.0,-22.33652114868164,-0.0,-1.073939159823567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001177912345156,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001240397396031,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,9.161543130176142e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,0.0001240398705704,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0005883911508135,289.7013244628906,294.1499938964844,262.1966552734375,261.4701843261719,263.7072448730469,262.21929931640625,288.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550466926768,3.5691460453790575e-08,0.0012550110695883,-0.0921923220157623,0.0,0.0,0.0,-0.0225064363330602,60.0,-22.33652114868164,-0.0,-1.073939159823567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001178988241008,292.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001241530408151,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.169910481432451e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001241531717823,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,0.0005889285821467,289.6872863769531,294.1499938964844,262.1600036621094,261.43829345703125,263.6732788085937,262.1825256347656,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.5825543420742185e-08,0.001256157294847,-0.092539295554161,0.0,0.0,0.0,-0.0225729048252105,60.0,-22.376689910888672,-0.0,-1.0759018209682837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001178988241008,292.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001241530408151,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.169910481432451e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,0.0001241531717823,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888854980469,0.0,0.0,0.0005889285821467,289.6872863769531,294.1499938964844,262.1600036621094,261.43829345703125,263.6732788085937,262.1825256347656,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.5825543420742185e-08,0.001256157294847,-0.092539295554161,0.0,0.0,0.0,-0.0225729048252105,60.0,-22.376689910888672,-0.0,-1.0759018209682837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0001179447717731,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001242014259332,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.17348443181254e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001242015569005,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0005891580949537,289.6802673339844,294.1499938964844,262.14166259765625,261.4223327636719,263.65625,262.1641540527344,288.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566826771944,3.5882802507103406e-08,0.00125664670486,-0.0926874727010726,0.0,0.0,0.0,-0.0226012915372848,60.0,-22.395368576049805,-0.0,-1.0767405456135749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0001179862592834,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0001242451107827,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,9.17671131901443e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.00012424524175,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0005893653142265,289.6732482910156,294.1499938964844,262.1233215332031,261.4064025878906,263.63922119140625,262.1457824707031,288.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571247061714,3.593450514927099e-08,0.0012570888502523,-0.092821255326271,0.0,0.0,0.0,-0.0226269215345382,60.0,-22.413307189941406,-0.0,-1.0774981262784425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.000118053110782,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,0.0001243155129486,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.181910718325526e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,0.0001243156439159,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0005896993097849,289.6591491699219,294.1499938964844,262.086669921875,261.3744812011719,263.6051025390625,262.10906982421875,288.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781983775254e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682219654321,60.0,-22.44626808166504,-0.0,-1.0787194781869405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.000118053110782,292.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,0.0001243155129486,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.181910718325526e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,0.0001243156439159,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0005896993097849,289.6591491699219,294.1499938964844,262.086669921875,261.3744812011719,263.6051025390625,262.10906982421875,288.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781983775254e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682219654321,60.0,-22.44626808166504,-0.0,-1.0787194781869405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001180968538392,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001243615843122,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.185312956105918e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001243617007276,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0005899178213439,289.64501953125,294.1499938964844,262.04998779296875,261.342529296875,263.5709228515625,262.0723571777344,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583031784743,3.6072332676440055e-08,0.0012582670897245,-0.0931778699159622,0.0,0.0,0.0,-0.0226952470839023,60.0,-22.475095748901367,-0.0,-1.0795189808732176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001180968538392,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001243615843122,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.185312956105918e-05,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001243617007276,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0005899178213439,289.64501953125,294.1499938964844,262.04998779296875,261.342529296875,263.5709228515625,262.0723571777344,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583031784743,3.6072332676440055e-08,0.0012582670897245,-0.0931778699159622,0.0,0.0,0.0,-0.0226952470839023,60.0,-22.475095748901367,-0.0,-1.0795189808732176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0001181362822535,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001244031009264,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.188379772240296e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001244032318936,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0005901147960685,289.6308898925781,294.1499938964844,262.0165100097656,261.31298828125,263.5367126464844,262.0372619628906,288.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121466706617866e-08,0.0012586871162056,-0.0933049917221069,0.0,0.0,0.0,-0.0227196048945188,60.0,-22.49991607666016,-0.0,-1.0802398264786461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0001181362822535,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001244031009264,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.188379772240296e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001244032318936,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0005901147960685,289.6308898925781,294.1499938964844,262.0165100097656,261.31298828125,263.5367126464844,262.0372619628906,288.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121466706617866e-08,0.0012586871162056,-0.0933049917221069,0.0,0.0,0.0,-0.0227196048945188,60.0,-22.49991607666016,-0.0,-1.0802398264786461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0001181881671072,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001244577433681,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,9.192415745928884e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.0001244578597834,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0005903739947825,289.61669921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5025939941406,262.00640869140625,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.6186129648285714e-08,0.0012592397397384,-0.093472272157669,0.0,0.0,0.0,-0.0227516591548919,60.0,-22.521684646606445,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0001181881671072,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001244577433681,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,9.192415745928884e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.0001244578597834,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,0.0005903739947825,289.61669921875,294.1499938964844,261.98907470703125,261.2880249023437,263.5025939941406,262.00640869140625,288.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.6186129648285714e-08,0.0012592397397384,-0.093472272157669,0.0,0.0,0.0,-0.0227516591548919,60.0,-22.521684646606445,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001182171181426,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001244882296305,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,9.194666927214712e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001244883460458,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,0.0005905185826122,289.609619140625,294.1499938964844,261.9775085449219,261.2771911621094,263.4856262207031,261.9932861328125,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935655981302261,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.53121566772461,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001182470514322,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001245197490788,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,9.19699523365125e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001245198654942,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0005906681180931,289.6025085449219,294.1499938964844,261.9673156738281,261.2673645019531,263.4686889648437,261.9814758300781,288.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.539878845214844,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,0.0001183065469376,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001245824096258,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.201622742693873e-05,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0001245825260411,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0005909653264097,289.5882568359375,294.1499938964844,261.9508056640625,261.25067138671875,263.43511962890625,261.961669921875,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.554283142089844,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,0.0001183065469376,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001245824096258,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.201622742693873e-05,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0001245825260411,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0005909653264097,289.5882568359375,294.1499938964844,261.9508056640625,261.25067138671875,263.43511962890625,261.961669921875,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.554283142089844,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0001183602726086,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001246389874722,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.205801325151695e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001246391038876,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0005912336637265,289.5740051269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4019775390625,261.94696044921875,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.563854217529297,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0001183602726086,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,0.0001246389874722,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.205801325151695e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001246391038876,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0005912336637265,289.5740051269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4019775390625,261.94696044921875,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.563854217529297,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.0001184020366054,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001246829633601,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,9.209049312630668e-05,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001246830797754,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0005914423381909,289.5596923828125,294.1499938964844,261.9319763183594,261.2281188964844,263.369384765625,261.93701171875,288.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.567663192749023,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.0001184020366054,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001246829633601,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,9.209049312630668e-05,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001246830797754,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0005914423381909,289.5596923828125,294.1499938964844,261.9319763183594,261.2281188964844,263.369384765625,261.93701171875,288.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837821632623,60.0,-22.567663192749023,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001184262364404,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001247084437636,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.210931602865458e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0001247085601789,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.0,0.0,0.000591563177295,289.5453796386719,294.1499938964844,261.9288330078125,261.2215881347656,263.3373413085937,261.9312744140625,288.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618124019354,3.648280255674764e-08,0.0012617758475244,-0.094239704310894,0.0,0.0,0.0,-0.0228987280279397,60.0,-22.56531143188477,-0.0,-1.0855485044203308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,0.0001184262364404,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.757080078125,0.0,0.0,0.0001247084437636,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.210931602865458e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0001247085601789,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.0,0.0,0.000591563177295,289.5453796386719,294.1499938964844,261.9288330078125,261.2215881347656,263.3373413085937,261.9312744140625,288.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618124019354,3.648280255674764e-08,0.0012617758475244,-0.094239704310894,0.0,0.0,0.0,-0.0228987280279397,60.0,-22.56531143188477,-0.0,-1.0855485044203308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
