time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436500,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.000118431271403,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,0.0001247137552127,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,9.2113230493851e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001247138570761,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0005915883812122,289.5382080078125,294.1499938964844,261.9286804199219,261.2193908691406,263.32159423828125,261.9300231933594,288.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648908020181808e-08,0.001261829631403,-0.0942559465765953,0.0,0.0,0.0,-0.0229018423706293,60.0,-22.56128120422364,-0.0,-1.0856408749759797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0001184297725558,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001247121690539,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.211205906467512e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001247122854692,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,0.0005915808724239,289.5310363769531,294.1499938964844,261.92938232421875,261.21783447265625,263.3060302734375,261.9296569824219,288.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618501204997,3.6487200816281984e-08,0.0012618135660886,-0.0942510887980461,0.0,0.0,0.0,-0.0229009110480546,60.0,-22.555519104003903,-0.0,-1.0856132348635585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0001184084321721,291.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001246897008968,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,9.209546988131478e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001246898027602,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0005914742941968,289.51666259765625,294.1499938964844,261.9331359863281,261.216552734375,263.27545166015625,261.9312744140625,288.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,3.6460605201682483e-08,0.0012615863233804,-0.0941822975873947,0.0,0.0,0.0,-0.0228877272456884,60.0,-22.53886604309082,-0.0,-1.085222010033249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0001184084321721,291.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001246897008968,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872009277344,0.0,0.0,9.209546988131478e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0001246898027602,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,0.0005914742941968,289.51666259765625,294.1499938964844,261.9331359863281,261.216552734375,263.27545166015625,261.9312744140625,288.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,3.6460605201682483e-08,0.0012615863233804,-0.0941822975873947,0.0,0.0,0.0,-0.0228877272456884,60.0,-22.53886604309082,-0.0,-1.085222010033249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.000118359690532,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001246383762918,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.205755486618727e-05,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0001246384781552,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,0.0005912308115512,289.50225830078125,294.1499938964844,261.93975830078125,261.2174377441406,263.2457275390625,261.93621826171875,288.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.639985024506132e-08,0.0012610671110451,-0.0940251424908638,0.0,0.0,0.0,-0.0228576082736253,60.0,-22.51416778564453,-0.0,-1.0843286446515776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.000118359690532,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001246383762918,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.205755486618727e-05,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0001246384781552,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,0.0005912308115512,289.50225830078125,294.1499938964844,261.93975830078125,261.2174377441406,263.2457275390625,261.93621826171875,288.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611034326255,3.639985024506132e-08,0.0012610671110451,-0.0940251424908638,0.0,0.0,0.0,-0.0228576082736253,60.0,-22.51416778564453,-0.0,-1.0843286446515776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001182826963486,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0001245573075721,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,9.199767373502254e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001245574094355,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0005908462335355,289.4878845214844,294.1499938964844,261.9488220214844,261.2201843261719,263.216796875,261.94366455078125,288.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602831702679,3.6303891448596914e-08,0.0012602468486875,-0.0937769263982772,0.0,0.0,0.0,-0.0228100400418043,60.0,-22.48241806030273,-0.0,-1.082918359429641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001182826963486,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,0.0001245573075721,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,9.199767373502254e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.758544921875,0.0,0.0,0.0001245574094355,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0005908462335355,289.4878845214844,294.1499938964844,261.9488220214844,261.2201843261719,263.216796875,261.94366455078125,288.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602831702679,3.6303891448596914e-08,0.0012602468486875,-0.0937769263982772,0.0,0.0,0.0,-0.0228100400418043,60.0,-22.48241806030273,-0.0,-1.082918359429641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0001181785628432,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001244476443389,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.191667777486144e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0001244477462023,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0005903260316699,289.47344970703125,294.1499938964844,261.9599304199219,261.22442626953125,263.1888427734375,261.9535827636719,288.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617410726519665e-08,0.0012591375270858,-0.0934411734342575,0.0,0.0,0.0,-0.0227457024157047,60.0,-22.442853927612305,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0001181785628432,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001244476443389,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,9.191667777486144e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0001244477462023,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0005903260316699,289.47344970703125,294.1499938964844,261.9599304199219,261.22442626953125,263.1888427734375,261.9535827636719,288.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591737322509,3.617410726519665e-08,0.0012591375270858,-0.0934411734342575,0.0,0.0,0.0,-0.0227457024157047,60.0,-22.442853927612305,-0.0,-1.0810123995952381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001181180268758,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001243838923983,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,9.186959505314007e-05,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001243839942617,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0005900236428715,289.4662475585937,294.1499938964844,261.96612548828125,261.22705078125,263.1752014160156,261.9591979980469,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459607720375,0.0,0.0,0.0,-0.0227082967758178,60.0,-22.42080307006836,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0001180551844299,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0001243177248397,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,9.18207224458456e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,0.0001243178267031,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0005897097871638,289.45904541015625,294.1499938964844,261.9726867675781,261.2299499511719,263.16180419921875,261.9652404785156,287.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.602033515903713e-08,0.001257823081687,-0.0930433347821235,0.0,0.0,0.0,-0.0226694736629724,60.0,-22.397539138793945,-0.0,-1.0787563553549265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001179206738015,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001241760764969,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.171609417535365e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,0.0001241761783603,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626892089844,0.0,0.0,0.0005890378379262,289.4446105957031,294.1499938964844,261.9866638183594,261.2363586425781,263.1356201171875,261.9783020019531,287.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.585268970596189e-08,0.0012563900090754,-0.0926095470786094,0.0,0.0,0.0,-0.022586366161704,60.0,-22.3485164642334,-0.0,-1.0762994406832149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001179206738015,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001241760764969,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.171609417535365e-05,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,0.0001241761783603,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626892089844,0.0,0.0,0.0005890378379262,289.4446105957031,294.1499938964844,261.9866638183594,261.2363586425781,263.1356201171875,261.9783020019531,287.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564258649945,3.585268970596189e-08,0.0012563900090754,-0.0926095470786094,0.0,0.0,0.0,-0.022586366161704,60.0,-22.3485164642334,-0.0,-1.0762994406832149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001177687372546,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.000124016078189,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,9.15979253477417e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0001240161800524,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0005882789264433,289.4302062988281,294.1499938964844,262.00146484375,261.243408203125,263.1103515625,261.99249267578125,287.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663330066881826e-08,0.001254771486856,-0.0921195149421691,0.0,0.0,0.0,-0.0224924944341182,60.0,-22.29555892944336,-0.0,-1.0735276134710149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001177687372546,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.000124016078189,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,9.15979253477417e-05,290.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0001240161800524,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0005882789264433,289.4302062988281,294.1499938964844,262.00146484375,261.243408203125,263.1103515625,261.99249267578125,287.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663330066881826e-08,0.001254771486856,-0.0921195149421691,0.0,0.0,0.0,-0.0224924944341182,60.0,-22.29555892944336,-0.0,-1.0735276134710149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001175935030914,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0001238315599039,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,9.14616321097128e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.0001238316472154,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.0005874035996384,289.415771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.08599853515625,262.00738525390625,287.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252940041013,3.544493409890492e-08,0.0012529046507552,-0.0915542617440223,0.0,0.0,0.0,-0.0223842300474643,60.0,-22.23827362060547,-0.0,-1.0703352160135185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001175935030914,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357421875,0.0,0.0,0.0001238315599039,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,9.14616321097128e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.0001238316472154,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.0005874035996384,289.415771484375,294.1499938964844,262.0167236328125,261.2507629394531,263.08599853515625,262.00738525390625,287.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252940041013,3.544493409890492e-08,0.0012529046507552,-0.0915542617440223,0.0,0.0,0.0,-0.0223842300474643,60.0,-22.23827362060547,-0.0,-1.0703352160135185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001173935306724,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001236209645867,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.13060939637944e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001236210664501,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,0.0005864046397618,289.4013366699219,294.1499938964844,262.031982421875,261.2581481933594,263.0626525878906,262.02252197265625,287.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507741339504,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.176118850708008,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001173935306724,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,0.0001236209645867,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.13060939637944e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0001236210664501,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,0.0005864046397618,289.4013366699219,294.1499938964844,262.031982421875,261.2581481933594,263.0626525878906,262.02252197265625,287.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570057619603e-08,0.0012507741339504,-0.0909090936183929,0.0,0.0,0.0,-0.0222606789320707,60.0,-22.176118850708008,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,0.0001172839620267,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001235055970028,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,9.12208779482171e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,0.0001235056843142,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,0.0005858573713339,289.3941345214844,294.1499938964844,262.0395202636719,261.2617492675781,263.0513000488281,262.0300598144531,287.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249642111361,3.5059148473237656e-08,0.0012496069539338,-0.0905555635690689,0.0,0.0,0.0,-0.0221929866820573,60.0,-22.14341735839844,-0.0,-1.0647076464920249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.000117166993732,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608642578125,0.0,0.0,0.0001233824150403,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,9.112989937420934e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0001233825169038,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,0.0005852730828337,289.3869323730469,294.1499938964844,262.0469055175781,261.2652282714844,263.0401916503906,262.0375366210937,287.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483957689255,3.4913373525569114e-08,0.0012483608443289,-0.0901781246066093,0.0,0.0,0.0,-0.0221207216382026,60.0,-22.109495162963867,-0.0,-1.0625849711232149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001169133101939,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001231152709806,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.093258995562792e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,0.000123115372844,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0005840058438479,289.3725280761719,294.1499938964844,262.0610046386719,261.271728515625,263.0185241699219,262.0520324707031,287.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456928379833,3.459720687715162e-08,0.0012456582626327,-0.0893593654036521,0.0,0.0,0.0,-0.0219639874994754,60.0,-22.03864097595215,-0.0,-1.0579885412198565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001169133101939,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.0001231152709806,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.093258995562792e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.643798828125,0.0,0.0,0.000123115372844,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0005840058438479,289.3725280761719,294.1499938964844,262.0610046386719,261.271728515625,263.0185241699219,262.0520324707031,287.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456928379833,3.459720687715162e-08,0.0012456582626327,-0.0893593654036521,0.0,0.0,0.0,-0.0219639874994754,60.0,-22.03864097595215,-0.0,-1.0579885412198565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001166350120911,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0001228222099598,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.071613749256358e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001228223118232,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.00058261572849,289.3581237792969,294.1499938964844,262.073974609375,261.2773132324219,262.9977111816406,262.0655517578125,287.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427276233211,3.425036965154504e-08,0.0012426933972164,-0.0884609892964363,0.0,0.0,0.0,-0.0217920504510402,60.0,-21.963542938232425,-0.0,-1.0529576854878544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001166350120911,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58154296875,0.0,0.0,0.0001228222099598,290.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.071613749256358e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001228223118232,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,0.00058261572849,289.3581237792969,294.1499938964844,262.073974609375,261.2773132324219,262.9977111816406,262.0655517578125,287.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427276233211,3.425036965154504e-08,0.0012426933972164,-0.0884609892964363,0.0,0.0,0.0,-0.0217920504510402,60.0,-21.963542938232425,-0.0,-1.0529576854878544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,0.000116338575026,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,0.0001225100568262,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.048556967172772e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001225101441377,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.000581134983804,289.34375,294.1499938964844,262.0853271484375,261.28173828125,262.9777526855469,262.0776062011719,287.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395691592246,3.3880930061513936e-08,0.0012395352823659,-0.0875038355588913,0.0,0.0,0.0,-0.0216089077293872,60.0,-21.88578987121582,-0.0,-1.047612130378184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,0.000116338575026,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,0.0001225100568262,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.048556967172772e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001225101441377,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.000581134983804,289.34375,294.1499938964844,262.0853271484375,261.28173828125,262.9777526855469,262.0776062011719,287.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395691592246,3.3880930061513936e-08,0.0012395352823659,-0.0875038355588913,0.0,0.0,0.0,-0.0216089077293872,60.0,-21.88578987121582,-0.0,-1.047612130378184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001160337415058,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001221890561282,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,9.024848259286956e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001221891434397,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005796122713945,289.3293762207031,294.1499938964844,262.0946960449219,261.2846374511719,262.9583740234375,262.0882873535156,287.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205812662839,60.0,-21.807117462158203,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001160337415058,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001221890561282,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,9.024848259286956e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001221891434397,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0005796122713945,289.3293762207031,294.1499938964844,262.0946960449219,261.2846374511719,262.9583740234375,262.0882873535156,287.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350103128241244e-08,0.0012362877605482,-0.0865193381905555,0.0,0.0,0.0,-0.0214205812662839,60.0,-21.807117462158203,-0.0,-1.0421293694662381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0001158808881882,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,0.0001220280901179,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.01295934454538e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0001220281774294,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0005788487032987,289.3222045898437,294.1499938964844,262.0985412597656,261.28546142578125,262.948974609375,262.0926818847656,287.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346592266112,-0.0860255658626556,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.76813697814941,-0.0,-1.03938539552928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.0001157287551905,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001218678880832,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,9.001127182273194e-05,290.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0001218679753947,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0005780888022854,289.3150634765625,294.1499938964844,262.1017150878906,261.2857666015625,262.9397277832031,262.0966186523437,287.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.72954750061035,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001154316778411,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001215550582855,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,8.978020923677832e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0001215551383211,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0005766048561781,289.3007202148437,294.1499938964844,262.1058959960937,261.2848205566406,262.9216003417969,262.1025390625,287.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.65485000610352,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001154316778411,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001215550582855,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,8.978020923677832e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0001215551383211,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0005766048561781,289.3007202148437,294.1499938964844,262.1058959960937,261.2848205566406,262.9216003417969,262.1025390625,287.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.65485000610352,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0001151499018305,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0001212583301821,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,8.95610501174815e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001212584102177,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0005751972785219,289.28643798828125,294.1499938964844,262.1069030761719,261.281494140625,262.9039611816406,262.1056823730469,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634784936904,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.58463859558105,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5905456542969,0.0,0.0,0.0001151499018305,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0001212583301821,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,8.95610501174815e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001212584102177,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0005751972785219,289.28643798828125,294.1499938964844,262.1069030761719,261.281494140625,262.9039611816406,262.1056823730469,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634784936904,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.58463859558105,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001148884402937,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.00012098300067,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,8.935768710216507e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0001209830807056,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,0.000573891273234,289.2721252441406,294.1499938964844,262.1043395996094,261.27545166015625,262.88671875,262.1053161621094,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207369658753123e-08,0.0012240859214216,-0.0828182771801948,0.0,0.0,0.0,-0.0207130033522844,60.0,-21.52100372314453,-0.0,-1.0216582069233485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001148884402937,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.00012098300067,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,8.935768710216507e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.0001209830807056,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,0.000573891273234,289.2721252441406,294.1499938964844,262.1043395996094,261.27545166015625,262.88671875,262.1053161621094,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241180520504,3.207369658753123e-08,0.0012240859214216,-0.0828182771801948,0.0,0.0,0.0,-0.0207130033522844,60.0,-21.52100372314453,-0.0,-1.0216582069233485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001146539289038,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0001207360473927,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,8.917529339669272e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,0.0001207361274282,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0005727198440581,289.25787353515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8697814941406,262.10125732421875,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.46502494812012,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
