time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438840,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001146539289038,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0001207360473927,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,8.917529339669272e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,0.0001207361274282,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0005727198440581,289.25787353515625,294.1499938964844,262.0977478027344,261.2664489746094,262.8697814941406,262.10125732421875,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.46502494812012,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001145475471275,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001206240267492,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,8.909255120670423e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,0.0001206241067848,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,0.0005721884663216,289.250732421875,294.1499938964844,262.09283447265625,261.2607421875,262.86138916015625,262.0977783203125,287.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648866638533946e-08,0.0012204541126266,-0.0817160531878471,0.0,0.0,0.0,-0.0205024033784866,60.0,-21.440195083618164,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001144488924182,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0001205201406264,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,8.901581895770505e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,0.000120520220662,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,0.0005716956802643,289.2435913085937,294.1499938964844,262.0867614746094,261.2541809082031,262.8530578613281,262.0932006835937,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.41765785217285,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0001142745604738,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001203365609399,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,8.888023148756474e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.0001203366409754,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0005708248354494,289.2293395996094,294.1499938964844,262.07098388671875,261.2383117675781,262.8363952636719,262.0806884765625,287.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.379602432250977,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0001142745604738,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001203365609399,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501708984375,0.0,0.0,8.888023148756474e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.0001203366409754,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0005708248354494,289.2293395996094,294.1499938964844,262.07098388671875,261.2383117675781,262.8363952636719,262.0806884765625,287.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.379602432250977,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001141293687396,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001201836712425,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,8.8767301349435e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001201837440021,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0005700995679944,289.2150573730469,294.1499938964844,262.04998779296875,261.21856689453125,262.8196716308594,262.0633239746094,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.351299285888672,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,0.0001141293687396,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001201836712425,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,8.8767301349435e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,0.0001201837440021,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0005700995679944,289.2150573730469,294.1499938964844,262.04998779296875,261.21856689453125,262.8196716308594,262.0633239746094,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.351299285888672,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001139925807365,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,0.0001200396218337,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,8.86609050212428e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001200396945932,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.000569416268263,289.2008056640625,294.1499938964844,262.0256652832031,261.196533203125,262.8028564453125,262.0418701171875,287.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32990074157715,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001139925807365,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,0.0001200396218337,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,8.86609050212428e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001200396945932,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.000569416268263,289.2008056640625,294.1499938964844,262.0256652832031,261.196533203125,262.8028564453125,262.0418701171875,287.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32990074157715,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.0001138445586548,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0001198837489937,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,8.854578481987119e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001198838217533,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.000568676914554,289.1865539550781,294.1499938964844,262.00018310546875,261.17401123046875,262.785888671875,262.0178527832031,287.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.310333251953125,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.0001138445586548,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0001198837489937,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,8.854578481987119e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001198838217533,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.000568676914554,289.1865539550781,294.1499938964844,262.00018310546875,261.17401123046875,262.785888671875,262.0178527832031,287.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772785208910136e-08,0.0012129645328968,-0.0794421359896659,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.310333251953125,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0001137664876296,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001198015306727,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,8.848505967762321e-05,290.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001198016034322,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0005682869232259,289.1794128417969,294.1499938964844,261.9870300292969,261.1625671386719,262.77734375,262.0052185058594,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.300302505493164,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0001136851496994,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0001197158853756,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,8.842179522616789e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,0.0001197159508592,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,0.0005678806337527,289.1722717285156,294.1499938964844,261.9735717773437,261.1510009765625,262.76873779296875,261.99224853515625,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.290002822875977,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001135128986788,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001195344957523,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,8.828782301861793e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0001195345612359,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.0005670201499015,289.15802001953125,294.1499938964844,261.9458312988281,261.12744140625,262.7514038085937,261.9654846191406,287.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.268434524536133,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001135128986788,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0001195344957523,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,8.828782301861793e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0001195345612359,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.0005670201499015,289.15802001953125,294.1499938964844,261.9458312988281,261.12744140625,262.7514038085937,261.9654846191406,287.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.078368917107582,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.268434524536133,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,0.0001133284458774,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0001193402640637,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,8.814436296233907e-05,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,0.0001193403295474,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0005660988390445,289.1437683105469,294.1499938964844,261.91705322265625,261.1033935546875,262.7338562011719,261.93768310546875,287.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.245519638061523,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,0.0001133284458774,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0001193402640637,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,8.814436296233907e-05,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,0.0001193403295474,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0005660988390445,289.1437683105469,294.1499938964844,261.91705322265625,261.1033935546875,262.7338562011719,261.93768310546875,287.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719542384147,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.245519638061523,-0.0,-9.941015832737321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.000113131951366,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0001191333431052,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,8.799153147265315e-05,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0001191334085888,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0005651172832585,289.1295471191406,294.1499938964844,261.8872375488281,261.0787658691406,262.716064453125,261.9087829589844,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.22114372253418,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.000113131951366,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0001191333431052,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,8.799153147265315e-05,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0001191334085888,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,0.0005651172832585,289.1295471191406,294.1499938964844,261.8872375488281,261.0787658691406,262.716064453125,261.9087829589844,287.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472758147509e-08,0.0012053727405145,-0.0771359056234359,0.0,0.0,0.0,-0.0196278598159551,60.0,-21.22114372253418,-0.0,-9.906572984164089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,0.0001129243319155,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001189147151308,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,8.783004886936396e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,0.0001189147806144,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.000564080197364,289.11529541015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6980285644531,261.8788452148437,287.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.195369720458984,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,0.0001129243319155,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.351806640625,0.0,0.0,0.0001189147151308,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,8.783004886936396e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,0.0001189147806144,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.000564080197364,289.11529541015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6980285644531,261.8788452148437,287.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.195369720458984,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001128166841226,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,0.0001188013557111,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,8.774632442509755e-05,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001188014211948,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,0.0005635424749925,289.1081848144531,294.1499938964844,261.84063720703125,261.040771484375,262.6889343261719,261.863525390625,287.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.182031631469727,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001127066279877,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382873535156,0.0,0.0,0.0001186854569823,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,8.766072278376669e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0001186855224659,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0005629927036352,289.10107421875,294.1499938964844,261.8246459960937,261.02783203125,262.67974853515625,261.8479919433594,287.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.168418884277344,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0001124794071074,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,0.0001184461871162,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,8.748399704927579e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0001184462525998,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.000561857712455,289.0868835449219,294.1499938964844,261.7919311523437,261.0014953613281,262.66119384765625,261.816162109375,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.1403865814209,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0001124794071074,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,0.0001184461871162,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,8.748399704927579e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0001184462525998,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.000561857712455,289.0868835449219,294.1499938964844,261.7919311523437,261.0014953613281,262.66119384765625,261.816162109375,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.1403865814209,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001122450485127,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0001181993939098,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,8.730171975912526e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001181994593935,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0005606870399788,289.0726928710937,294.1499938964844,261.75830078125,260.9745178222656,262.6423645019531,261.78350830078125,287.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.11153793334961,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001122450485127,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0001181993939098,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,8.730171975912526e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001181994593935,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0005606870399788,289.0726928710937,294.1499938964844,261.75830078125,260.9745178222656,262.6423645019531,261.78350830078125,287.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.11153793334961,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001120045635616,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.0001179461469291,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,8.711466944077983e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0001179462124127,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.0005594857502728,289.0585021972656,294.1499938964844,261.7238464355469,260.94696044921875,262.6232604980469,261.7499694824219,287.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.08208656311035,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35797119140625,0.0,0.0,0.0001120045635616,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,0.0001179461469291,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,8.711466944077983e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,0.0001179462124127,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.0005594857502728,289.0585021972656,294.1499938964844,261.7238464355469,260.94696044921875,262.6232604980469,261.7499694824219,287.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.08208656311035,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0001117598367272,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0001176884470623,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,8.69243303895928e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.00011768850527,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,0.000558263331186,289.0443420410156,294.1499938964844,261.68853759765625,260.91876220703125,262.6038818359375,261.7156066894531,287.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.052289962768555,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0001117598367272,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0001176884470623,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,8.69243303895928e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.00011768850527,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,0.000558263331186,289.0443420410156,294.1499938964844,261.68853759765625,260.91876220703125,262.6038818359375,261.7156066894531,287.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.052289962768555,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,0.0001116365820053,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2775573730469,0.0,0.0,0.0001175586512545,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,8.682846237206832e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0001175587094621,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0005576476105488,289.0372619628906,294.1499938964844,261.67059326171875,260.9044189453125,262.59405517578125,261.6981201171875,287.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.0373592376709,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0001115129125537,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,0.0001174284261651,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,8.673227421240881e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001174284843727,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,0.0005570299108512,289.0301818847656,294.1499938964844,261.6524353027344,260.889892578125,262.58416748046875,261.680419921875,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.022470474243164,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,0.0001112659083446,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0001171683179563,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,8.654016710352153e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.000117168376164,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0005557960830628,289.0160522460937,294.1499938964844,261.6155700683594,260.8603820800781,262.5641174316406,261.6444396972656,287.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.993072509765625,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,0.0001112659083446,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0001171683179563,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,8.654016710352153e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.000117168376164,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0005557960830628,289.0160522460937,294.1499938964844,261.6155700683594,260.8603820800781,262.5641174316406,261.6444396972656,287.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.993072509765625,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001110199882532,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,0.0001169093520729,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,8.634888945380226e-05,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001169094102806,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438049316406,0.0,0.0,0.0005545676103793,289.0019226074219,294.1499938964844,261.5780029296875,260.8302001953125,262.5437927246094,261.6077880859375,287.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96417808532715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001110199882532,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,0.0001169093520729,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,8.634888945380226e-05,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001169094102806,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438049316406,0.0,0.0,0.0005545676103793,289.0019226074219,294.1499938964844,261.5780029296875,260.8302001953125,262.5437927246094,261.6077880859375,287.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96417808532715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001107740827137,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,0.0001166504080174,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,8.615763363195583e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001166504589491,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,0.0005533393123187,288.9878234863281,294.1499938964844,261.5397033691406,260.7993469238281,262.5231018066406,261.5704040527344,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93593978881836,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0001107740827137,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,0.0001166504080174,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,8.615763363195583e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627868652344,0.0,0.0,0.0001166504589491,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303466796875,0.0,0.0,0.0005533393123187,288.9878234863281,294.1499938964844,261.5397033691406,260.7993469238281,262.5231018066406,261.5704040527344,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93593978881836,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
