time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441180,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.000110525295895,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001163884153356,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,8.596412953920662e-05,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,0.0001163884735433,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0005520965205505,288.9737243652344,294.1499938964844,261.5007629394531,260.7677917480469,262.50213623046875,261.5324401855469,287.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90786933898925,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.000110525295895,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001163884153356,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,8.596412953920662e-05,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,0.0001163884735433,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0005520965205505,288.9737243652344,294.1499938964844,261.5007629394531,260.7677917480469,262.50213623046875,261.5324401855469,287.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90786933898925,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649230957031,0.0,0.0,0.0001103997637983,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001162562257377,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419128417969,0.0,0.0,8.58664934639819e-05,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.241943359375,0.0,0.0,0.0001162562766694,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0005514694494195,288.9667053222656,294.1499938964844,261.4810791015625,260.7517395019531,262.49151611328125,261.51318359375,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.89381599426269,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,0.0001102735623135,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,0.0001161233303719,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,8.576834079576656e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0001161233885795,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,0.0005508391186594,288.95965576171875,294.1499938964844,261.4612121582031,260.73553466796875,262.4808044433594,261.4937744140625,287.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.879743576049805,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,0.000110019238491,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.000115855516924,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,8.557052933610976e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0001158555678557,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0005495686782523,288.94561767578125,294.1499938964844,261.4210510253906,260.7025451660156,262.4591064453125,261.4544677734375,287.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.851547241210938,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436218261719,0.0,0.0,0.000110019238491,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.000115855516924,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,8.557052933610976e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0001158555678557,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,0.0005495686782523,288.94561767578125,294.1499938964844,261.4210510253906,260.7025451660156,262.4591064453125,261.4544677734375,287.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.851547241210938,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0001097629792639,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001155856589321,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,8.537121175322682e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,0.0001155857098638,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0005482886335812,288.9315795898437,294.1499938964844,261.3803405761719,260.6688537597656,262.4371337890625,261.4147033691406,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82330322265625,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,0.0001097629792639,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001155856589321,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,8.537121175322682e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,0.0001155857098638,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0005482886335812,288.9315795898437,294.1499938964844,261.3803405761719,260.6688537597656,262.4371337890625,261.4147033691406,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82330322265625,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0001095046754926,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,0.0001153136618086,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,8.51703152875416e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001153137127403,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,0.0005469983443617,288.9175720214844,294.1499938964844,261.339111328125,260.6344299316406,262.4147644042969,261.37432861328125,287.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79503059387207,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0001095046754926,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,0.0001153136618086,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,8.51703152875416e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001153137127403,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,0.0005469983443617,288.9175720214844,294.1499938964844,261.339111328125,260.6344299316406,262.4147644042969,261.37432861328125,287.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79503059387207,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001092449601856,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499328613281,0.0,0.0,0.0001150401658378,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,8.496831287629902e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795959472656,0.0,0.0,0.0001150402167695,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,0.0005457010120153,288.903564453125,294.1499938964844,261.2973937988281,260.5992431640625,262.3920593261719,261.3335266113281,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.766754150390625,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001092449601856,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499328613281,0.0,0.0,0.0001150401658378,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,8.496831287629902e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795959472656,0.0,0.0,0.0001150402167695,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,0.0005457010120153,288.903564453125,294.1499938964844,261.2973937988281,260.5992431640625,262.3920593261719,261.3335266113281,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.766754150390625,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0001091146041289,291.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001149028976215,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,8.486692240694538e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001149029412772,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,0.0005450498429127,288.8965759277344,294.1499938964844,261.2763366699219,260.58135986328125,262.380615234375,261.3129577636719,287.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.75262260437012,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18701171875,0.0,0.0,0.0001089839497581,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.000114765309263,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,8.476530638290569e-05,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0001147653601947,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,0.0005443972186185,288.8895874023437,294.1499938964844,261.25518798828125,260.5633239746094,262.3690490722656,261.292236328125,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.738502502441406,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729431152344,0.0,0.0,0.0001087219279725,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001144893903983,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,8.456151408609003e-05,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.00011448944133,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0005430883611552,288.8756408691406,294.1499938964844,261.21258544921875,260.5266418457031,262.3456420898437,261.25048828125,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.71030616760254,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729431152344,0.0,0.0,0.0001087219279725,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001144893903983,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,8.456151408609003e-05,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.00011448944133,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0005430883611552,288.8756408691406,294.1499938964844,261.21258544921875,260.5266418457031,262.3456420898437,261.25048828125,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.71030616760254,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,0.0001084592586266,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,0.0001142127875937,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,8.435721247224137e-05,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.0001142128385254,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,0.0005417763022705,288.8616943359375,294.1499938964844,261.16961669921875,260.4891967773437,262.3218994140625,261.2084045410156,287.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.682174682617188,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,0.0001084592586266,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10986328125,0.0,0.0,0.0001142127875937,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,8.435721247224137e-05,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.0001142128385254,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,0.0005417763022705,288.8616943359375,294.1499938964844,261.16961669921875,260.4891967773437,262.3218994140625,261.2084045410156,287.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.682174682617188,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,0.0001081961236195,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,0.0001139356972998,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,8.415255433646962e-05,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,0.0001139357409556,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,0.0005404619150795,288.8477783203125,294.1499938964844,261.1262512207031,260.4509582519531,262.2978210449219,261.1659240722656,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65414047241211,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,0.0001081961236195,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,0.0001139356972998,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,8.415255433646962e-05,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1245422363281,0.0,0.0,0.0001139357409556,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,0.0005404619150795,288.8477783203125,294.1499938964844,261.1262512207031,260.4509582519531,262.2978210449219,261.1659240722656,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65414047241211,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001079328212654,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0001136584251071,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,8.39477579575032e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001136584687628,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0005391465965658,288.8338928222656,294.1499938964844,261.08258056640625,260.4119873046875,262.2733764648437,261.12310791015625,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6262149810791,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001079328212654,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0001136584251071,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,8.39477579575032e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001136584687628,291.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0005391465965658,288.8338928222656,294.1499938964844,261.08258056640625,260.4119873046875,262.2733764648437,261.12310791015625,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6262149810791,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0001078011409845,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001135197599069,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,8.384534157812595e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0001135198108386,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765075683594,0.0,0.0,0.0005384888499975,288.82696533203125,294.1499938964844,261.0606384277344,260.3921813964844,262.26104736328125,261.10162353515625,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.612293243408203,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,0.0001076695261872,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,0.0001133811674662,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971069335937,0.0,0.0,8.374297613045201e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,0.000113381211122,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,0.0005378314526751,288.82000732421875,294.1499938964844,261.03863525390625,260.3721923828125,262.2486572265625,261.0800476074219,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.598407745361328,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001074065439752,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0001131042299675,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,8.353843441000208e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,0.0001131042736233,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,0.000536517763976,288.8061828613281,294.1499938964844,260.9944152832031,260.3316345214844,262.2235412597656,261.03668212890625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.570770263671875,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001074065439752,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0001131042299675,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,8.353843441000208e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,0.0001131042736233,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,0.000536517763976,288.8061828613281,294.1499938964844,260.9944152832031,260.3316345214844,262.2235412597656,261.03668212890625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.570770263671875,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,0.0001071432052413,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.000112826921395,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,8.333361620316282e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0001128269650507,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.000535202329047,288.7923278808594,294.1499938964844,260.95001220703125,260.290283203125,262.1981201171875,260.9928894042969,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.543365478515625,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,0.0001071432052413,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.000112826921395,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,8.333361620316282e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0001128269650507,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.000535202329047,288.7923278808594,294.1499938964844,260.95001220703125,260.290283203125,262.1981201171875,260.9928894042969,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.543365478515625,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0001068782585207,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,0.0001125479175243,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,8.31275392556563e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.00011254796118,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,0.0005338788614608,288.7785339355469,294.1499938964844,260.9036865234375,260.24664306640625,262.17236328125,260.9485168457031,287.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51630973815918,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,0.0001068782585207,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,0.0001125479175243,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,8.31275392556563e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.00011254796118,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,0.0005338788614608,288.7785339355469,294.1499938964844,260.9036865234375,260.24664306640625,262.17236328125,260.9485168457031,287.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51630973815918,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.0001066067488864,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,0.0001122620087699,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,8.291636913781986e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001122620524256,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0005325226229615,288.7647399902344,294.1499938964844,260.8539733886719,260.19940185546875,262.146240234375,260.90203857421875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.49033164978028,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,0.0001066067488864,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,0.0001122620087699,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,8.291636913781986e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001122620524256,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,0.0005325226229615,288.7647399902344,294.1499938964844,260.8539733886719,260.19940185546875,262.146240234375,260.90203857421875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.49033164978028,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0001064691387,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01025390625,0.0,0.0,0.000112117100798,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,8.280933980131522e-05,290.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.0001121171444538,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,0.0005318352486938,288.7578430175781,294.1499938964844,260.82794189453125,260.17449951171875,262.1330261230469,260.8778076171875,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.477827072143555,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,0.0001063303861883,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001119709850172,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02899169921875,0.0,0.0,8.270142279798165e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0001119710286729,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,0.0005311421700753,288.7509765625,294.1499938964844,260.8011474609375,260.1488342285156,262.1196594238281,260.8528747558594,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46566200256348,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,0.0001060501963365,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,0.000111675930384,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,8.248349331552163e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,0.0001116759740398,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,0.000529742508661,288.7372131347656,294.1499938964844,260.7455139160156,260.0953063964844,262.09259033203125,260.8009033203125,287.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44237899780273,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,0.0001060501963365,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,0.000111675930384,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,8.248349331552163e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,0.0001116759740398,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,0.000529742508661,288.7372131347656,294.1499938964844,260.7455139160156,260.0953063964844,262.09259033203125,260.8009033203125,287.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44237899780273,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001057675326592,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772644042969,0.0,0.0,0.000111378270958,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,8.226364298025146e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,0.0001113783146138,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0005283305654302,288.7235107421875,294.1499938964844,260.6873779296875,260.0390625,262.06500244140625,260.7465515136719,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.42030906677246,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001057675326592,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772644042969,0.0,0.0,0.000111378270958,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,8.226364298025146e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019226074219,0.0,0.0,0.0001113783146138,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0005283305654302,288.7235107421875,294.1499938964844,260.6873779296875,260.0390625,262.06500244140625,260.7465515136719,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.42030906677246,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0001054834210663,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.0001110790908569,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,8.20426648715511e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,0.0001110791345126,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,0.0005269114044494,288.7098083496094,294.1499938964844,260.626953125,259.9804077148437,262.0368347167969,260.689697265625,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.399587631225582,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
