time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443520,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0001054834210663,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.0001110790908569,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,8.20426648715511e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,0.0001110791345126,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,0.0005269114044494,288.7098083496094,294.1499938964844,260.626953125,259.9804077148437,262.0368347167969,260.689697265625,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.399587631225582,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001051987637765,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001107793359551,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,8.182126475730911e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,0.0001107793723349,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.000525489449501,288.6961364746094,294.1499938964844,260.5645751953125,259.919677734375,262.008056640625,260.6307067871094,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.380136489868164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001051987637765,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001107793359551,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,8.182126475730911e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,0.0001107793723349,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.000525489449501,288.6961364746094,294.1499938964844,260.5645751953125,259.919677734375,262.008056640625,260.6307067871094,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.380136489868164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001050564897013,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,0.0001106295094359,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,8.171061199391261e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,0.0001106295530917,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0005247787921689,288.6893005371094,294.1499938964844,260.53277587890625,259.8886413574219,261.9934387207031,260.6005554199219,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.37082862854004,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,0.0001049144993885,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001104799957829,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,8.160017750924453e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0001104800321627,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0005240695318207,288.6824951171875,294.1499938964844,260.50054931640625,259.857177734375,261.9786682128906,260.5699462890625,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.361825942993164,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.000104631864815,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,0.0001101823654607,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,8.138034900184721e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0001101824091165,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,0.0005226577050052,288.6688537597656,294.1499938964844,260.43511962890625,259.79315185546875,261.9486389160156,260.5075378417969,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.344764709472656,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.000104631864815,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247436523437,0.0,0.0,0.0001101823654607,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,8.138034900184721e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0001101824091165,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,0.0005226577050052,288.6688537597656,294.1499938964844,260.43511962890625,259.79315185546875,261.9486389160156,260.5075378417969,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.344764709472656,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001043511365423,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001098867433029,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,8.116199751384556e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0001098867796827,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0005212553660385,288.6552734375,294.1499938964844,260.3686218261719,259.7279663085937,261.9179992675781,260.4438781738281,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.32871055603028,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001043511365423,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001098867433029,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,8.116199751384556e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0001098867796827,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0005212553660385,288.6552734375,294.1499938964844,260.3686218261719,259.7279663085937,261.9179992675781,260.4438781738281,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.32871055603028,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,0.0001040737552102,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0001095946427085,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,8.094625809462741e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0001095946790883,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0005198697908781,288.6416931152344,294.1499938964844,260.3013000488281,259.661865234375,261.88671875,260.3791809082031,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.85972783839361e-08,0.0011088711908087,-0.0477300994098186,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.31375503540039,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,0.0001040737552102,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0001095946427085,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,8.094625809462741e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,0.0001095946790883,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0005198697908781,288.6416931152344,294.1499938964844,260.3013000488281,259.661865234375,261.88671875,260.3791809082031,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.85972783839361e-08,0.0011088711908087,-0.0477300994098186,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.31375503540039,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,0.0001037999390973,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001093063110602,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,8.073329809121788e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,0.0001093063474399,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0005185020854696,288.6281433105469,294.1499938964844,260.2334289550781,259.5951843261719,261.8548278808594,260.313720703125,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256105960290373e-08,0.0011059540556743,-0.0468390174210071,0.0,0.0,0.0,-0.0138631341978907,60.0,-20.299755096435547,-0.0,-8.339642221244503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,0.0001037999390973,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001093063110602,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,8.073329809121788e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90789794921875,0.0,0.0,0.0001093063474399,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0005185020854696,288.6281433105469,294.1499938964844,260.2334289550781,259.5951843261719,261.8548278808594,260.313720703125,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256105960290373e-08,0.0011059540556743,-0.0468390174210071,0.0,0.0,0.0,-0.0138631341978907,60.0,-20.299755096435547,-0.0,-8.339642221244503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,0.0001036647372529,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,0.0001091639351216,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,8.062813867582008e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012451171875,0.0,0.0,0.0001091639715014,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.00051782670198,288.6213684082031,294.1499938964844,260.19940185546875,259.5617370605469,261.8386535644531,260.2807922363281,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087643383069008e-08,0.0011045137653127,-0.0463989749550819,0.0,0.0,0.0,-0.0137796206399798,60.0,-20.293107986450195,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001035307868733,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0001090228761313,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,8.052395423874259e-05,290.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0001090229125111,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,0.0005171576049178,288.6146240234375,294.1499938964844,260.16534423828125,259.5282287597656,261.82232666015625,260.24774169921875,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.79207386707958e-08,0.0011030866298824,-0.0459629856050014,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.286680221557617,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,0.0001032675500027,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,0.0001087456766981,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,8.031920879147947e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,0.0001087457130779,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0005158426356501,288.60113525390625,294.1499938964844,260.0973205566406,259.4612731933594,261.78912353515625,260.1815795898437,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.27451515197754,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970642089844,0.0,0.0,0.0001032675500027,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,0.0001087456766981,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,8.031920879147947e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,0.0001087457130779,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0005158426356501,288.60113525390625,294.1499938964844,260.0973205566406,259.4612731933594,261.78912353515625,260.1815795898437,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759273970947106e-08,0.0011002821847796,-0.0451061017811298,0.0,0.0,0.0,-0.013534277677536,60.0,-20.27451515197754,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0001030091007123,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0001084735195036,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,8.011819591047242e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86798095703125,0.0,0.0,0.0001084735558833,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,0.0005145516479387,288.587646484375,294.1499938964844,260.0296325683594,259.3946228027344,261.75543212890625,260.1153869628906,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26300621032715,-0.0,-8.213050506356012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0001030091007123,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0001084735195036,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,8.011819591047242e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86798095703125,0.0,0.0,0.0001084735558833,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,0.0005145516479387,288.587646484375,294.1499938964844,260.0296325683594,259.3946228027344,261.75543212890625,260.1153869628906,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.26300621032715,-0.0,-8.213050506356012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.000102757498098,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.000108208565507,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,7.992250175448135e-05,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001082086018868,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005132948281243,288.5741882324219,294.1499938964844,259.9625549316406,259.3285827636719,261.7211608886719,260.04949951171875,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957216075752513e-08,0.001094848383218,-0.0434455461800098,0.0,0.0,0.0,-0.013219223357737,60.0,-20.252185821533203,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.0,0.000102757498098,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.000108208565507,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,7.992250175448135e-05,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001082086018868,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,0.0005132948281243,288.5741882324219,294.1499938964844,259.9625549316406,259.3285827636719,261.7211608886719,260.04949951171875,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957216075752513e-08,0.001094848383218,-0.0434455461800098,0.0,0.0,0.0,-0.013219223357737,60.0,-20.252185821533203,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001025129022309,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0001079510038834,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,7.97322645667009e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0001079510329873,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,0.0005120730493217,288.56072998046875,294.1499938964844,259.8963928222656,259.263427734375,261.6864013671875,259.98406982421875,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922591900452,1.6652457190957648e-08,0.0010922425426542,-0.0426491200923919,0.0,0.0,0.0,-0.0130681423470377,60.0,-20.241920471191406,-0.0,-8.134117024383158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,0.0001025129022309,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0001079510038834,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,7.97322645667009e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0001079510329873,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,0.0005120730493217,288.56072998046875,294.1499938964844,259.8963928222656,259.263427734375,261.6864013671875,259.98406982421875,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922591900452,1.6652457190957648e-08,0.0010922425426542,-0.0426491200923919,0.0,0.0,0.0,-0.0130681423470377,60.0,-20.241920471191406,-0.0,-8.134117024383158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001023934673867,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0001078252244042,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,7.963937241584063e-05,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.000107825260784,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,0.000511476479005,288.55401611328125,294.1499938964844,259.86376953125,259.2312927246094,261.6688537597656,259.9516296386719,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909866541624,1.6503639344023213e-08,0.0010909701231867,-0.042260181158781,0.0,0.0,0.0,-0.0129943676292896,60.0,-20.23698616027832,-0.0,-8.115173955047794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,0.0001022759824991,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,0.0001077015040209,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,7.95479936641641e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,0.0001077015404007,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075866699219,0.0,0.0,0.00051088957116,288.5473022460937,294.1499938964844,259.8314514160156,259.1994934082031,261.6512145996094,259.91943359375,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897348402068,1.6357251553245078e-08,0.0010897185420617,-0.0418775826692581,0.0,0.0,0.0,-0.0129217971116304,60.0,-20.2321720123291,-0.0,-8.096561998627294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0001020470954244,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,0.000107460480649,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,7.936997280921787e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0001074605170288,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0005097462562844,288.5339050292969,294.1499938964844,259.7679748535156,259.1370544433594,261.6155090332031,259.8558959960937,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872961720451,1.6072068120820404e-08,0.0010872801067307,-0.041132166981697,0.0,0.0,0.0,-0.0127804204821586,60.0,-20.22283363342285,-0.0,-8.060364820039467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82977294921875,0.0,0.0,0.0001020470954244,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,0.000107460480649,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,7.936997280921787e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0001074605170288,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0005097462562844,288.5339050292969,294.1499938964844,259.7679748535156,259.1370544433594,261.6155090332031,259.8558959960937,286.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872961720451,1.6072068120820404e-08,0.0010872801067307,-0.041132166981697,0.0,0.0,0.0,-0.0127804204821586,60.0,-20.22283363342285,-0.0,-8.060364820039467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.000101826764876,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0001072284649126,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,7.919860217953101e-05,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,0.0001072284940164,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0005086456658318,288.5205383300781,294.1499938964844,259.7062683105469,259.076416015625,261.5793762207031,259.79376220703125,286.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849485406652,1.5797539276718453e-08,0.0010849327081814,-0.0404145345091819,0.0,0.0,0.0,-0.0126443244516849,60.0,-20.213787078857425,-0.0,-8.025595832350518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.000101826764876,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,0.0001072284649126,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,7.919860217953101e-05,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,0.0001072284940164,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,0.0005086456658318,288.5205383300781,294.1499938964844,259.7062683105469,259.076416015625,261.5793762207031,259.79376220703125,286.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849485406652,1.5797539276718453e-08,0.0010849327081814,-0.0404145345091819,0.0,0.0,0.0,-0.0126443244516849,60.0,-20.213787078857425,-0.0,-8.025595832350518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,0.0001016153764794,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,0.0001070058642653,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,7.90341873653233e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0001070058933692,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0005075897206552,288.5071716308594,294.1499938964844,259.6466369628906,259.01788330078125,261.5428161621094,259.7333679199219,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534157071783742e-08,0.001082680770196,-0.0397259853780269,0.0,0.0,0.0,-0.0125137558206915,60.0,-20.204910278320312,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,0.0001016153764794,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,0.0001070058642653,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,7.90341873653233e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0001070058933692,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0005075897206552,288.5071716308594,294.1499938964844,259.6466369628906,259.01788330078125,261.5428161621094,259.7333679199219,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534157071783742e-08,0.001082680770196,-0.0397259853780269,0.0,0.0,0.0,-0.0125137558206915,60.0,-20.204910278320312,-0.0,-7.992309747351103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,0.0001014131921692,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,0.0001067929551936,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,7.887693209340796e-05,290.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,0.0001067929842974,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,0.0005065797595307,288.4938049316406,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.6746520996094,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.5282239473890513e-08,0.0010805267374962,-0.0390673540532588,0.0,0.0,0.0,-0.0123888701200485,60.0,-20.19608497619629,-0.0,-7.960536407836116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,0.0001014131921692,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,0.0001067929551936,290.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,7.887693209340796e-05,290.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,0.0001067929842974,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559509277344,0.0,0.0,0.0005065797595307,288.4938049316406,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.6746520996094,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.5282239473890513e-08,0.0010805267374962,-0.0390673540532588,0.0,0.0,0.0,-0.0123888701200485,60.0,-20.19608497619629,-0.0,-7.960536407836116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,0.000101315548818,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0001066901313606,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,7.880099292378873e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,0.0001066901604644,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74951171875,0.0,0.0,0.0005060920375399,288.48712158203125,294.1499938964844,259.5616760253906,258.93463134765625,261.4873352050781,259.6461486816406,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.5160582123030508e-08,0.0010794864501804,-0.0387492701411247,0.0,0.0,0.0,-0.0123285595327615,60.0,-20.191654205322266,-0.0,-7.945215685367658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0001012205757433,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0001065901160473,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,7.872712012613192e-05,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,0.0001065901451511,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430725097656,0.0,0.0,0.0005056176451034,288.48046875,294.1499938964844,259.5346984863281,258.9082336425781,261.4687194824219,259.61822509765625,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042244783103342e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.18718910217285,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,0.0001010377673082,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001063976087607,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,7.858493336243555e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492370605469,0.0,0.0,0.0001063976451405,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,0.000504704483319,288.4671325683594,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.56396484375,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17811584472656,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,0.0001010377673082,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001063976087607,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,7.858493336243555e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492370605469,0.0,0.0,0.0001063976451405,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,0.000504704483319,288.4671325683594,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.56396484375,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17811584472656,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497253417969,0.0,0.0,0.0001008653780445,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173767089844,0.0,0.0,0.0001062160808942,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361145019531,0.0,0.0,7.845085929147899e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361145019531,0.0,0.0,0.000106216109998,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0005038433591835,288.4538269042969,294.1499938964844,259.4344482421875,258.810546875,261.3937072753906,259.5124816894531,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746906045824,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.168699264526367,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497253417969,0.0,0.0,0.0001008653780445,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173767089844,0.0,0.0,0.0001062160808942,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361145019531,0.0,0.0,7.845085929147899e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361145019531,0.0,0.0,0.000106216109998,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0005038433591835,288.4538269042969,294.1499938964844,259.4344482421875,258.810546875,261.3937072753906,259.5124816894531,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599685904670425e-08,0.0010746906045824,-0.0372825935482978,0.0,0.0,0.0,-0.012050500139594,60.0,-20.168699264526367,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
