time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445860,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.0001007032697089,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0001060453651007,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229919433594,0.0,0.0,7.832476694602519e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229919433594,0.0,0.0,0.0001060453942045,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,0.0005030335742048,288.4405212402344,294.1499938964844,259.389404296875,258.76690673828125,261.35601806640625,259.4638366699219,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.158832550048828,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.0001007032697089,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0001060453651007,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229919433594,0.0,0.0,7.832476694602519e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229919433594,0.0,0.0,0.0001060453942045,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,0.0005030335742048,288.4405212402344,294.1499938964844,259.389404296875,258.76690673828125,261.35601806640625,259.4638366699219,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.158832550048828,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,0.0001005519079626,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,0.0001058859779732,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,7.82070419518277e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.000105886007077,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0005022775148972,288.42724609375,294.1499938964844,259.3481750488281,258.7271423339844,261.3182983398437,259.41851806640625,286.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713652009144,1.420911655003465e-08,0.0010713509982451,-0.0362611636519432,0.0,0.0,0.0,-0.011856879107654,60.0,-20.148326873779297,-0.0,-7.825898507007879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72314453125,0.0,0.0,0.0001005519079626,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,0.0001058859779732,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,7.82070419518277e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.000105886007077,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0005022775148972,288.42724609375,294.1499938964844,259.3481750488281,258.7271423339844,261.3182983398437,259.41851806640625,286.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713652009144,1.420911655003465e-08,0.0010713509982451,-0.0362611636519432,0.0,0.0,0.0,-0.011856879107654,60.0,-20.148326873779297,-0.0,-7.825898507007879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,0.0001004803125397,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0001058105845004,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703369140625,0.0,0.0,7.815135904820636e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.703369140625,0.0,0.0,0.0001058106136042,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852111816406,0.0,0.0,0.0005019198870286,288.42059326171875,294.1499938964844,259.3290405273437,258.70880126953125,261.2994384765625,259.3970947265625,286.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706023313105,1.4119910574095227e-08,0.0010705881286412,-0.0360278487205505,0.0,0.0,0.0,-0.011812656186521,60.0,-20.142799377441406,-0.0,-7.814757907453895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098999023437,0.0,0.0,0.0001004111909423,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,0.0001057377958204,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968078613281,0.0,0.0,7.809759699739516e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,0.0001057378249242,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,0.000501574599184,288.4139404296875,294.1499938964844,259.3110046386719,258.6915283203125,261.2806091308594,259.3764953613281,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698657715693,1.4033786577272169e-08,0.0010698516853153,-0.0358025953173637,0.0,0.0,0.0,-0.0117699606344103,60.0,-20.13707160949707,-0.0,-7.804009527490052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001002812787191,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,0.0001056010005413,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,7.799655577400699e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0001056010296451,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,0.0005009256419725,288.4006652832031,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3382263183594,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871931159314954e-08,0.0010684678563848,-0.0353792533278465,0.0,0.0,0.0,-0.0116897225379943,60.0,-20.12487030029297,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001002812787191,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,0.0001056010005413,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,7.799655577400699e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0001056010296451,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,0.0005009256419725,288.4006652832031,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3382263183594,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871931159314954e-08,0.0010684678563848,-0.0353792533278465,0.0,0.0,0.0,-0.0116897225379943,60.0,-20.12487030029297,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0001001619166345,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65313720703125,0.0,0.0,0.0001054753010976,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,7.790371455485001e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,0.0001054753229254,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,0.0005003294209018,288.38739013671875,294.1499938964844,259.25,258.6340026855469,261.20562744140625,259.3038024902344,286.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723207459293008e-08,0.0010671961354091,-0.0349902361631393,0.0,0.0,0.0,-0.0116159934550523,60.0,-20.111553192138672,-0.0,-7.76531123847235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0001001619166345,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65313720703125,0.0,0.0,0.0001054753010976,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,7.790371455485001e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.670654296875,0.0,0.0,0.0001054753229254,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,0.0005003294209018,288.38739013671875,294.1499938964844,259.25,258.6340026855469,261.20562744140625,259.3038024902344,286.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723207459293008e-08,0.0010671961354091,-0.0349902361631393,0.0,0.0,0.0,-0.0116159934550523,60.0,-20.111553192138672,-0.0,-7.76531123847235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.670166015625,0.0,0.0,0.0001000390766421,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0001053459418471,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,7.780817395541817e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.000105345970951,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0004997157957404,288.3741149902344,294.1499938964844,259.2263488769531,258.6124267578125,261.1684875488281,259.2735290527344,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.357015833036712e-08,0.0010658876271918,-0.0345898941159248,0.0,0.0,0.0,-0.0115401223301887,60.0,-20.095882415771484,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.670166015625,0.0,0.0,0.0001000390766421,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0001053459418471,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,7.780817395541817e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.000105345970951,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0004997157957404,288.3741149902344,294.1499938964844,259.2263488769531,258.6124267578125,261.1684875488281,259.2735290527344,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.357015833036712e-08,0.0010658876271918,-0.0345898941159248,0.0,0.0,0.0,-0.0115401223301887,60.0,-20.095882415771484,-0.0,-7.746277219666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.989705722546204e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,0.0001051963918143,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,7.769771764287725e-05,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0001051964136422,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0004990063607692,288.3608703613281,294.1499938964844,259.20672607421875,258.5953063964844,261.1317138671875,259.2477111816406,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393210096523944e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.07434463500977,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65692138671875,0.0,0.0,9.989705722546204e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,0.0001051963918143,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,7.769771764287725e-05,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0001051964136422,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,0.0004990063607692,288.3608703613281,294.1499938964844,259.20672607421875,258.5953063964844,261.1317138671875,259.2477111816406,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393210096523944e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.07434463500977,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,9.981910261558367e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,0.0001051142971846,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,7.763707981212065e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0001051143262884,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,0.0004986169515177,288.3542175292969,294.1499938964844,259.1983642578125,258.5883178710937,261.1134948730469,259.2364196777344,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.3296080680902378e-08,0.0010635440703481,-0.0338729284703731,0.0,0.0,0.0,-0.0114042507484555,60.0,-20.06109046936035,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,9.973785927286372e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146545410156,0.0,0.0,0.0001050287464749,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,7.757389539619908e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,0.0001050287755788,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,0.0004982111859135,288.3475952148437,294.1499938964844,259.1908874511719,258.5823669433594,261.0953674316406,259.2259521484375,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194861203658093e-08,0.001062678755261,-0.0336081273853778,0.0,0.0,0.0,-0.0113540720194578,60.0,-20.046615600585938,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,9.95629234239459e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.0001048445337801,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,7.743783498881385e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,0.0001048445628839,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,0.0004973373143002,288.3343505859375,294.1499938964844,259.1785583496094,258.5732727050781,261.0595397949219,259.2078857421875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2976904883998941e-08,0.0010608150623738,-0.0330379158258438,0.0,0.0,0.0,-0.011246021836996,60.0,-20.013029098510746,-0.0,-7.672714730233565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,9.95629234239459e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,0.0001048445337801,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,7.743783498881385e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,0.0001048445628839,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017761230469,0.0,0.0,0.0004973373143002,288.3343505859375,294.1499938964844,259.1785583496094,258.5732727050781,261.0595397949219,259.2078857421875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2976904883998941e-08,0.0010608150623738,-0.0330379158258438,0.0,0.0,0.0,-0.011246021836996,60.0,-20.013029098510746,-0.0,-7.672714730233565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,9.937411232385784e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890197753906,0.0,0.0,0.0001046457109623,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,7.729098433628678e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001046457327902,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,0.0004963941755704,288.3211364746094,294.1499938964844,259.16949462890625,258.5677490234375,261.0242004394531,259.1932373046875,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741659283221908e-08,0.0010588036384433,-0.0324224382638931,0.0,0.0,0.0,-0.0111294016242027,60.0,-19.97415351867676,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173095703125,0.0,0.0,9.937411232385784e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890197753906,0.0,0.0,0.0001046457109623,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,7.729098433628678e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001046457327902,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,0.0004963941755704,288.3211364746094,294.1499938964844,259.16949462890625,258.5677490234375,261.0242004394531,259.1932373046875,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741659283221908e-08,0.0010588036384433,-0.0324224382638931,0.0,0.0,0.0,-0.0111294016242027,60.0,-19.97415351867676,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.917251736624166e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,0.000104433413071,290.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.713418017374352e-05,290.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001044334421749,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.576171875,0.0,0.0,0.0004953871830366,288.30792236328125,294.1499938964844,259.1634521484375,258.5655212402344,260.9895324707031,259.1820373535156,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490479761595452e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.930072784423828,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,9.917251736624166e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,0.000104433413071,290.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.713418017374352e-05,290.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001044334421749,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.576171875,0.0,0.0,0.0004953871830366,288.30792236328125,294.1499938964844,259.1634521484375,258.5655212402344,260.9895324707031,259.1820373535156,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490479761595452e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.930072784423828,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.896048140944912e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0001042101357597,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,7.696926331846043e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0001042101575876,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,0.000494327978231,288.29473876953125,294.1499938964844,259.16015625,258.5663146972656,260.9554138183594,259.173583984375,286.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226297307904588e-08,0.0010543970856815,-0.0310739614069461,0.0,0.0,0.0,-0.0108739156275987,60.0,-19.88196563720703,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.896048140944912e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,0.0001042101357597,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,7.696926331846043e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0001042101575876,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,0.000494327978231,288.29473876953125,294.1499938964844,259.16015625,258.5663146972656,260.9554138183594,259.173583984375,286.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226297307904588e-08,0.0010543970856815,-0.0310739614069461,0.0,0.0,0.0,-0.0108739156275987,60.0,-19.88196563720703,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,9.885102917905896e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,0.0001040948773152,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,7.68841418903321e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,0.000104094899143,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570068359375,0.0,0.0,0.0004937812918797,288.28814697265625,294.1499938964844,259.1594543457031,258.5677185058594,260.9386291503906,259.1705322265625,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532431770116,1.2089929946057513e-08,0.0010532310698181,-0.0307171177119016,0.0,0.0,0.0,-0.0108063127845525,60.0,-19.85624313354492,-0.0,-7.563385651110367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,9.873951057670638e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0001039774360833,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56640625,0.0,0.0,7.679739792365581e-05,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0001039774651871,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.0004932241863571,288.28155517578125,294.1499938964844,259.1593322753906,258.5697631835937,260.9220275878906,259.16815185546875,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950981537722782e-08,0.0010520429350435,-0.0303535088896751,0.0,0.0,0.0,-0.0107374303042888,60.0,-19.82965087890625,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.851128561422227e-05,291.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,0.0001037371039274,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.661989366170019e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,0.0001037371330312,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0004920841893181,288.26837158203125,294.1499938964844,259.1607360839844,258.5756530761719,260.8893737792969,259.1651306152344,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666629440298948e-08,0.0010496116010472,-0.029609365388751,0.0,0.0,0.0,-0.010596465319395,60.0,-19.774219512939453,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.851128561422227e-05,291.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,0.0001037371039274,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.661989366170019e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,0.0001037371330312,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,0.0004920841893181,288.26837158203125,294.1499938964844,259.1607360839844,258.5756530761719,260.8893737792969,259.1651306152344,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666629440298948e-08,0.0010496116010472,-0.029609365388751,0.0,0.0,0.0,-0.010596465319395,60.0,-19.774219512939453,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,9.827765461523086e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251770019531,0.0,0.0,0.0001034910819726,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,7.643817662028596e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.0001034911038004,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0004909171257168,288.2552490234375,294.1499938964844,259.1641540527344,258.58367919921875,260.8574523925781,259.16436767578125,286.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375543174096949e-08,0.0010471226414665,-0.0288475453853607,0.0,0.0,0.0,-0.0104521624743938,60.0,-19.716026306152344,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,9.827765461523086e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251770019531,0.0,0.0,0.0001034910819726,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,7.643817662028596e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.0001034911038004,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,0.0004909171257168,288.2552490234375,294.1499938964844,259.1641540527344,258.58367919921875,260.8574523925781,259.16436767578125,286.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375543174096949e-08,0.0010471226414665,-0.0288475453853607,0.0,0.0,0.0,-0.0104521624743938,60.0,-19.716026306152344,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53863525390625,0.0,0.0,9.804046567296608e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001032413128996,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,7.625370199093595e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,0.0001032413347274,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0004897323669865,288.2421264648437,294.1499938964844,259.16925048828125,258.593505859375,260.8262634277344,259.1655578613281,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108002845029432e-08,0.0010445958469063,-0.0280740857124328,0.0,0.0,0.0,-0.0103056635707616,60.0,-19.65568351745605,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53863525390625,0.0,0.0,9.804046567296608e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001032413128996,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,7.625370199093595e-05,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,0.0001032413347274,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0004897323669865,288.2421264648437,294.1499938964844,259.16925048828125,258.593505859375,260.8262634277344,259.1655578613281,286.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108002845029432e-08,0.0010445958469063,-0.0280740857124328,0.0,0.0,0.0,-0.0103056635707616,60.0,-19.65568351745605,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52557373046875,0.0,0.0,9.780145774129778e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,0.0001029896302497,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,7.606780854985118e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.0001029896520776,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,0.0004885384696535,288.2290344238281,294.1499938964844,259.1758117675781,258.6048889160156,260.7958984375,259.1685791015625,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580414921045,60.0,-19.59368324279785,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52557373046875,0.0,0.0,9.780145774129778e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,0.0001029896302497,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,7.606780854985118e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,0.0001029896520776,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,0.0004885384696535,288.2290344238281,294.1499938964844,259.1758117675781,258.6048889160156,260.7958984375,259.1685791015625,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580414921045,60.0,-19.59368324279785,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190734863281,0.0,0.0,9.76817318587564e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001028635524562,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082702636719,0.0,0.0,7.597468356834725e-05,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50830078125,0.0,0.0,0.0001028635742841,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933776855469,0.0,0.0,0.0004879403859376,288.2225036621094,294.1499938964844,259.1795654296875,258.6110534667969,260.781005859375,259.1706237792969,286.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633075753219146e-08,0.001040774048306,-0.0269041676074266,0.0,0.0,0.0,-0.0100840898230671,60.0,-19.562274932861328,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,9.75622606347315e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,0.0001027377365971,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,7.588176231365651e-05,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,0.000102737758425,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,0.0004873436118941,288.2159729003906,294.1499938964844,259.18359375,258.61749267578125,260.76629638671875,259.1730041503906,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484222379147924e-08,0.0010395012795925,-0.0265145134180784,0.0,0.0,0.0,-0.0100102974101901,60.0,-19.53065299987793,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.732461330713704e-05,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,0.000102487487311,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,7.569692388642579e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,0.0001024875091388,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,0.0004861565248575,288.2029113769531,294.1499938964844,259.1922912597656,258.63104248046875,260.7373962402344,259.1786499023437,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394202053546,0.0,0.0,0.0,-0.0098635163158178,60.0,-19.467065811157227,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,9.732461330713704e-05,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47442626953125,0.0,0.0,0.000102487487311,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,7.569692388642579e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.489013671875,0.0,0.0,0.0001024875091388,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,0.0004861565248575,288.2029113769531,294.1499938964844,259.1922912597656,258.63104248046875,260.7373962402344,259.1786499023437,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394202053546,0.0,0.0,0.0,-0.0098635163158178,60.0,-19.467065811157227,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.708999277791008e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.0001022404248942,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,7.551444286946207e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0001022404467221,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,0.0004849845427088,288.1898803710937,294.1499938964844,259.2016906738281,258.645263671875,260.70928955078125,259.1853332519531,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895824604200245e-09,0.0010344699257984,-0.0249741487205028,0.0,0.0,0.0,-0.0097186034545302,60.0,-19.403398513793945,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
