time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448200,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.708999277791008e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.0001022404248942,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,7.551444286946207e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0001022404467221,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,0.0004849845427088,288.1898803710937,294.1499938964844,259.2016906738281,258.645263671875,260.70928955078125,259.1853332519531,286.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895824604200245e-09,0.0010344699257984,-0.0249741487205028,0.0,0.0,0.0,-0.0097186034545302,60.0,-19.403398513793945,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,9.686007251730187e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001019983028527,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,7.533561438322067e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001019983246806,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.0004838360473513,288.1768493652344,294.1499938964844,259.2115478515625,258.65985107421875,260.68194580078125,259.19287109375,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.60936485938646e-09,0.0010320205474272,-0.0242241602391004,0.0,0.0,0.0,-0.0095765935257077,60.0,-19.34018516540528,-0.0,-7.26178939203237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736633300781,0.0,0.0,9.686007251730187e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001019983028527,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,7.533561438322067e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001019983246806,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,0.0004838360473513,288.1768493652344,294.1499938964844,259.2115478515625,258.65985107421875,260.68194580078125,259.19287109375,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.60936485938646e-09,0.0010320205474272,-0.0242241602391004,0.0,0.0,0.0,-0.0095765935257077,60.0,-19.34018516540528,-0.0,-7.26178939203237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,9.663599485065788e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001017623362713,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,7.516133337048814e-05,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0001017623580992,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,0.0004827167140319,288.1638488769531,294.1499938964844,259.2215270996094,258.6745300292969,260.6552734375,259.2009582519531,286.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.330184624900541e-09,0.0010296332184225,-0.023493193089962,0.0,0.0,0.0,-0.0094381915405392,60.0,-19.277809143066406,-0.0,-7.228229748079684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,9.663599485065788e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001017623362713,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,7.516133337048814e-05,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0001017623580992,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,0.0004827167140319,288.1638488769531,294.1499938964844,259.2215270996094,258.6745300292969,260.6552734375,259.2009582519531,286.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.330184624900541e-09,0.0010296332184225,-0.023493193089962,0.0,0.0,0.0,-0.0094381915405392,60.0,-19.277809143066406,-0.0,-7.228229748079684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,9.652651351643726e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0001016470487229,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,7.507618283852935e-05,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441833496094,0.0,0.0,0.0001016470705508,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302062988281,0.0,0.0,0.0004821698530577,288.1573791503906,294.1499938964844,259.2265319824219,258.6817932128906,260.6422424316406,259.2051696777344,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284760501235,9.193782624095093e-09,0.0010284668533131,-0.0231360420584678,0.0,0.0,0.0,-0.0093705710023641,60.0,-19.247148513793945,-0.0,-7.21186097507598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,9.641909855417909e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239501953125,0.0,0.0,0.0001015339366858,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,7.499263301724568e-05,290.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43780517578125,0.0,0.0,0.0001015339585137,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,0.0004816332948394,288.15087890625,294.1499938964844,259.2314453125,258.68896484375,260.62939453125,259.2094421386719,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059957228885196e-09,0.0010273226071149,-0.0227856319397687,0.0,0.0,0.0,-0.009304229170084,60.0,-19.21688461303711,-0.0,-7.19581976227346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,9.621077333576976e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.411376953125,0.0,0.0,0.0001013145665638,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,7.483060471713543e-05,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0001013145883916,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0004805926873814,288.137939453125,294.1499938964844,259.24102783203125,258.702880859375,260.6042175292969,259.21807861328125,286.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251119965687,8.800409290188327e-09,0.0010251031490042,-0.0221060011535882,0.0,0.0,0.0,-0.0091755595058202,60.0,-19.15770149230957,-0.0,-7.164759097122443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,9.621077333576976e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.411376953125,0.0,0.0,0.0001013145665638,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,7.483060471713543e-05,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0001013145883916,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0004805926873814,288.137939453125,294.1499938964844,259.24102783203125,258.702880859375,260.6042175292969,259.21807861328125,286.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251119965687,8.800409290188327e-09,0.0010251031490042,-0.0221060011535882,0.0,0.0,0.0,-0.0091755595058202,60.0,-19.15770149230957,-0.0,-7.164759097122443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,9.60116376518272e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001011048589134,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41229248046875,0.0,0.0,7.467572140740231e-05,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41229248046875,0.0,0.0,0.0001011048807413,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0004795979184564,288.125,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552303754072454e-09,0.0010229815961793,-0.021456304937601,0.0,0.0,0.0,-0.0090525625273585,60.0,-19.100584030151367,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,9.60116376518272e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0001011048589134,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41229248046875,0.0,0.0,7.467572140740231e-05,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41229248046875,0.0,0.0,0.0001011048807413,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0004795979184564,288.125,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552303754072454e-09,0.0010229815961793,-0.021456304937601,0.0,0.0,0.0,-0.0090525625273585,60.0,-19.100584030151367,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,9.58234304562211e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001009066763799,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,7.452934369212016e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001009066982078,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,0.0004786578356288,288.112060546875,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.23492431640625,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209849569946,8.317825539450041e-09,0.0010209765750914,-0.0208422672003507,0.0,0.0,0.0,-0.008936321362853,60.0,-19.046274185180664,-0.0,-7.107185950872008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092712402344,0.0,0.0,9.58234304562211e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,0.0001009066763799,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,7.452934369212016e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001009066982078,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,0.0004786578356288,288.112060546875,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.23492431640625,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209849569946,8.317825539450041e-09,0.0010209765750914,-0.0208422672003507,0.0,0.0,0.0,-0.008936321362853,60.0,-19.046274185180664,-0.0,-7.107185950872008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,9.564563515596092e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.0001007194441626,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,7.4391056841705e-05,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0001007194659905,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,0.0004777697031386,288.0991516113281,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.09631206521999e-09,0.00101908238139,-0.0202621631324291,0.0,0.0,0.0,-0.0088265081867575,60.0,-18.99457359313965,-0.0,-7.080836894601816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,9.564563515596092e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.0001007194441626,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,7.4391056841705e-05,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0001007194659905,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,0.0004777697031386,288.0991516113281,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427978515625,286.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.09631206521999e-09,0.00101908238139,-0.0202621631324291,0.0,0.0,0.0,-0.0088265081867575,60.0,-18.99457359313965,-0.0,-7.080836894601816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900146484375,0.0,0.0,9.556129953125492e-05,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674621582031,0.0,0.0,0.000100630633824,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,7.432545680785552e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,0.0001006306556519,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.367431640625,0.0,0.0,0.0004773484251927,288.0927124023437,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991238781812626e-09,0.0010181838879361,-0.0199869871139526,0.0,0.0,0.0,-0.0087744183838367,60.0,-18.969985961914062,-0.0,-7.068355500905454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,9.548016532789916e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611755371094,0.0,0.0,0.0001005451995297,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,7.42623524274677e-05,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001005452140816,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36114501953125,0.0,0.0,0.0004769431252498,288.08624267578125,294.1499938964844,259.2707214355469,258.7474365234375,260.5098876953125,259.2499694824219,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173274204134,7.890153419509716e-09,0.0010173195041716,-0.0197222493588924,0.0,0.0,0.0,-0.0087243057787418,60.0,-18.946197509765625,-0.0,-7.056357986812145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,9.532702097203584e-05,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.0001003839279292,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614807128906,0.0,0.0,7.414324500132352e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,0.000100383949757,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,0.00047617816017,288.0733642578125,294.1499938964844,259.27471923828125,258.7543334960937,260.4877319335937,259.2562255859375,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699358484103414e-09,0.0010156880598515,-0.0192225575447082,0.0,0.0,0.0,-0.0086297206580638,60.0,-18.90136909484864,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,9.532702097203584e-05,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.0001003839279292,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614807128906,0.0,0.0,7.414324500132352e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36151123046875,0.0,0.0,0.000100383949757,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,0.00047617816017,288.0733642578125,294.1499938964844,259.27471923828125,258.7543334960937,260.4877319335937,259.2562255859375,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699358484103414e-09,0.0010156880598515,-0.0192225575447082,0.0,0.0,0.0,-0.0086297206580638,60.0,-18.90136909484864,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,9.518659499008209e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001002360586426,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,7.403402560157701e-05,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001002360731945,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0004754766996484,288.0604858398437,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.2614440917969,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.8602294921875,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580322265625,0.0,0.0,9.518659499008209e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001002360586426,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,7.403402560157701e-05,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0001002360731945,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0004754766996484,288.0604858398437,294.1499938964844,259.2768249511719,258.7589111328125,260.4660339355469,259.2614440917969,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.8602294921875,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,9.505914931651203e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,0.0001001018463284,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,7.393489795504138e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001001018608803,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0004748400533571,288.047607421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447937011719,259.2653503417969,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484684675931,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82306289672852,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,9.505914931651203e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,0.0001001018463284,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,7.393489795504138e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001001018608803,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236083984375,0.0,0.0,0.0004748400533571,288.047607421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4447937011719,259.2653503417969,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484684675931,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82306289672852,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,9.494475671090186e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,9.998138557421044e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,7.384592026937753e-05,290.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,9.998140012612566e-05,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004742686578538,288.0347595214844,294.1499938964844,259.2743530273437,258.7600402832031,260.4239196777344,259.26776123046875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.79007911682129,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,9.494475671090186e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111572265625,0.0,0.0,9.998138557421044e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,7.384592026937753e-05,290.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,9.998140012612566e-05,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004742686578538,288.0347595214844,294.1499938964844,259.2743530273437,258.7600402832031,260.4239196777344,259.26776123046875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.79007911682129,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260803222656,0.0,0.0,9.489236254012212e-05,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,9.992621198762208e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,7.38051749067381e-05,290.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.992623381549492e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.0004740069271065,288.0283203125,294.1499938964844,259.2721252441406,258.7584228515625,260.4136047363281,259.2683410644531,286.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77521324157715,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197021484375,0.0,0.0,9.484323527431116e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.987447992898524e-05,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,7.376696157734841e-05,290.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,9.987450175685808e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,0.0004737615527119,288.0218811035156,294.1499938964844,259.26922607421875,258.7559814453125,260.4033508300781,259.2684631347656,286.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.0966290621754524e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.761455535888672,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069152832031,0.0,0.0,9.47544031077996e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.978093294193968e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,7.369786908384413e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.978095476981252e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,0.0004733178066089,288.009033203125,294.1499938964844,259.2611999511719,258.7484130859375,260.3830261230469,259.26739501953125,286.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955369742669e-09,0.0010095875477418,-0.0173540357500314,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.73707771301269,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069152832031,0.0,0.0,9.47544031077996e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.978093294193968e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,7.369786908384413e-05,290.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981872558594,0.0,0.0,9.978095476981252e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,0.0004733178066089,288.009033203125,294.1499938964844,259.2611999511719,258.7484130859375,260.3830261230469,259.26739501953125,286.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955369742669e-09,0.0010095875477418,-0.0173540357500314,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.73707771301269,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.467822383157908e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.970071550924332e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,7.363862096099183e-05,290.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.970073733711617e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004729372740257,287.99615478515625,294.1499938964844,259.25,258.73712158203125,260.3629150390625,259.2640991210937,286.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891050396973242e-09,0.001008775900118,-0.0171054489910602,0.0,0.0,0.0,-0.0082290060818195,60.0,-18.71750259399414,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.467822383157908e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,9.970071550924332e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,7.363862096099183e-05,290.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,9.970073733711617e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004729372740257,287.99615478515625,294.1499938964844,259.25,258.73712158203125,260.3629150390625,259.2640991210937,286.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891050396973242e-09,0.001008775900118,-0.0171054489910602,0.0,0.0,0.0,-0.0082290060818195,60.0,-18.71750259399414,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,9.461442095926031e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,9.963352931663394e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.35889989300631e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.963355114450678e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,0.0004726185870822,287.9833068847656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429260253906,259.2585754394531,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811565977926648e-09,0.0010080962674692,-0.0168972499668598,0.0,0.0,0.0,-0.0081896018236875,60.0,-18.702281951904297,-0.0,-6.928978990572432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,9.461442095926031e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,9.963352931663394e-05,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.35889989300631e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.963355114450678e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,0.0004726185870822,287.9833068847656,294.1499938964844,259.23663330078125,258.72320556640625,260.3429260253906,259.2585754394531,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811565977926648e-09,0.0010080962674692,-0.0168972499668598,0.0,0.0,0.0,-0.0081896018236875,60.0,-18.702281951904297,-0.0,-6.928978990572432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.456476982450111e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.958124428521842e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,7.355037814704701e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.958125883713365e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004723705351352,287.970458984375,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.2510070800781,286.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749703018726905e-09,0.0010075671598315,-0.0167352091521024,0.0,0.0,0.0,-0.008158934302628,60.0,-18.69086265563965,-0.0,-6.9217080067574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686462402344,0.0,0.0,9.456476982450111e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.958124428521842e-05,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,7.355037814704701e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.958125883713365e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0004723705351352,287.970458984375,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.2510070800781,286.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.749703018726905e-09,0.0010075671598315,-0.0167352091521024,0.0,0.0,0.0,-0.008158934302628,60.0,-18.69086265563965,-0.0,-6.9217080067574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,9.454405517317356e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,9.95594309642911e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,7.353426917688921e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538757324219,0.0,0.0,9.955944551620632e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423400878906,0.0,0.0,0.0004722670710179,287.9640197753906,294.1499938964844,259.21484375,258.7001647949219,260.3132019042969,259.2466125488281,286.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723902323813036e-09,0.0010073465527966,-0.0166676267981529,0.0,0.0,0.0,-0.0081461435183882,60.0,-18.686317443847656,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,9.452603990212084e-05,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.954046254279092e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.35202556825243e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,9.954047709470616e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.000472177111078,287.95758056640625,294.1499938964844,259.2071533203125,258.69195556640625,260.3033142089844,259.2418212890625,286.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701460719682473e-09,0.0010071547003462,-0.0166088435798883,0.0,0.0,0.0,-0.0081350179389119,60.0,-18.68246078491211,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.449762001167984e-05,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.951052925316616e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,7.34981513232924e-05,290.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.95105438050814e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0004720351134892,287.9447021484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666049046089029e-09,0.0010068517876788,-0.0165160857141017,0.0,0.0,0.0,-0.0081174625083804,60.0,-18.67681312561035,-0.0,-6.911881911264572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.449762001167984e-05,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,9.951052925316616e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,7.34981513232924e-05,290.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348937988281,0.0,0.0,9.95105438050814e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,0.0004720351134892,287.9447021484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2836303710937,259.23114013671875,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666049046089029e-09,0.0010068517876788,-0.0165160857141017,0.0,0.0,0.0,-0.0081174625083804,60.0,-18.67681312561035,-0.0,-6.911881911264572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
