time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450540,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.447753109270708e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.948937804438174e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,7.348252256633714e-05,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.948939259629697e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0004719347634818,287.93182373046875,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.21929931640625,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.641025951381607e-09,0.0010066378163173,-0.0164505410939455,0.0,0.0,0.0,-0.0081050572916865,60.0,-18.673418045043945,-0.0,-6.90894452759494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303161621094,0.0,0.0,9.447753109270708e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.948937804438174e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,7.348252256633714e-05,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.948939259629697e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0004719347634818,287.93182373046875,294.1499938964844,259.174560546875,258.6566772460937,260.2640075683594,259.21929931640625,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.641025951381607e-09,0.0010066378163173,-0.0164505410939455,0.0,0.0,0.0,-0.0081050572916865,60.0,-18.673418045043945,-0.0,-6.90894452759494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.446494368603452e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,9.94761212496087e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,7.347273640334606e-05,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.947613580152392e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,0.000471871899208,287.9189453125,294.1499938964844,259.15728759765625,258.63775634765625,260.24444580078125,259.2062072753906,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.62534915818469e-09,0.0010065037058666,-0.0164094772189855,0.0,0.0,0.0,-0.0080972854048013,60.0,-18.67225646972656,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.446494368603452e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,9.94761212496087e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,7.347273640334606e-05,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.947613580152392e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,0.000471871899208,287.9189453125,294.1499938964844,259.15728759765625,258.63775634765625,260.24444580078125,259.2062072753906,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.62534915818469e-09,0.0010065037058666,-0.0164094772189855,0.0,0.0,0.0,-0.0080972854048013,60.0,-18.67225646972656,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.445921750739215e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,9.947009675670417e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,7.346828351728618e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,9.947011130861938e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0004718432901427,287.9060363769531,294.1499938964844,259.1394348144531,258.6180725097656,260.22491455078125,259.1920166015625,286.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064494563266,6.618220638188177e-09,0.0010064428206533,-0.0163908042013645,0.0,0.0,0.0,-0.0080937519669532,60.0,-18.67298698425293,-0.0,-6.906267202566596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.445921750739215e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,9.947009675670417e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,7.346828351728618e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,9.947011130861938e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0004718432901427,287.9060363769531,294.1499938964844,259.1394348144531,258.6180725097656,260.22491455078125,259.1920166015625,286.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064494563266,6.618220638188177e-09,0.0010064428206533,-0.0163908042013645,0.0,0.0,0.0,-0.0080937519669532,60.0,-18.67298698425293,-0.0,-6.906267202566596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,9.445830073673278e-05,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,9.946912905434148e-05,290.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,7.346757047343999e-05,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,9.94691436062567e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796569824219,0.0,0.0,0.0004718387208413,287.89959716796875,294.1499938964844,259.1303405761719,258.6080017089844,260.21514892578125,259.1845703125,286.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064395610243,6.6170784407404434e-09,0.0010064330417662,-0.0163878127932548,0.0,0.0,0.0,-0.0080931857228279,60.0,-18.67390251159668,-0.0,-6.906133620532273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,9.445907198823988e-05,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,9.946993668563664e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,7.346816710196435e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,9.946995123755188e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,0.0004718425625469,287.89312744140625,294.1499938964844,259.1211242675781,258.5977478027344,260.2054138183594,259.1769104003906,286.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618039449790558e-09,0.0010064411908388,-0.0163903292268514,0.0,0.0,0.0,-0.0080936616286635,60.0,-18.67524147033692,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,9.44641578826122e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.947529906639828e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,7.347212522290647e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.947531361831352e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,0.0004718679701909,287.8802185058594,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610412597656,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384596420896e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.678874969482425,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,9.44641578826122e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.947529906639828e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,7.347212522290647e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.947531361831352e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,0.0004718679701909,287.8802185058594,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610412597656,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384596420896e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.678874969482425,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,9.447417687624692e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.948584920493886e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,7.347991777351126e-05,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,9.948586375685407e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.0004719180287793,287.8672790527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1664123535156,259.1443786621094,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636871496823461e-09,0.0010066021932289,-0.0164396576583385,0.0,0.0,0.0,-0.0081029972061514,60.0,-18.683876037597656,-0.0,-6.908456384735473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,9.447417687624692e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.948584920493886e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,7.347991777351126e-05,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,9.948586375685407e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.0004719180287793,287.8672790527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1664123535156,259.1443786621094,286.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636871496823461e-09,0.0010066021932289,-0.0164396576583385,0.0,0.0,0.0,-0.0081029972061514,60.0,-18.683876037597656,-0.0,-6.908456384735473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.448800847167148e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.950040839612484e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,7.349067891482264e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,9.950042294804008e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,0.0004719871212728,287.8543701171875,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,286.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103934522482e-09,0.0010067495750263,-0.016484797000885,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.689828872680664,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.448800847167148e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.950040839612484e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,7.349067891482264e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,9.950042294804008e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,0.0004719871212728,287.8543701171875,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,286.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103934522482e-09,0.0010067495750263,-0.016484797000885,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.689828872680664,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.450566722080112e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.951900574378668e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,7.35044086468406e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.951902029570192e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0004720753349829,287.8414001464844,294.1499938964844,259.0445556640625,258.5115051269531,260.12744140625,259.1093139648437,286.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676109887138182e-09,0.0010069377021864,-0.0165424402803182,0.0,0.0,0.0,-0.0081224497407674,60.0,-18.69683837890625,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.450566722080112e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.951900574378668e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,7.35044086468406e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.951902029570192e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0004720753349829,287.8414001464844,294.1499938964844,259.0445556640625,258.5115051269531,260.12744140625,259.1093139648437,286.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676109887138182e-09,0.0010069377021864,-0.0165424402803182,0.0,0.0,0.0,-0.0081224497407674,60.0,-18.69683837890625,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.451562073081732e-05,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,9.952949039870872e-05,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.351215754169971e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,9.952950495062396e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0004721250734291,287.8349304199219,294.1499938964844,259.0347595214844,258.5003662109375,260.1177062988281,259.1002197265625,286.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688516407393763e-09,0.0010070437565445,-0.0165749378502368,0.0,0.0,0.0,-0.0081286001950502,60.0,-18.70063018798828,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.452638914808632e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,9.954083361662924e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,7.352053216891363e-05,290.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,9.954084816854448e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,0.0004721788573078,287.8284606933594,294.1499938964844,259.02496337890625,258.4891662597656,260.1079406738281,259.09100341796875,286.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019318983341244e-09,0.0010071585420519,-0.0166100785136222,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.704605102539062,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.454979590373114e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.956547000911088e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,7.35387293389067e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.956549183698372e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004722957382909,287.81549072265625,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.07232666015625,286.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731090795852879e-09,0.0010074079036712,-0.0166864562779665,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.71299743652344,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.454979590373114e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.956547000911088e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,7.35387293389067e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.956549183698372e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004722957382909,287.81549072265625,294.1499938964844,259.0053405761719,258.4666442871094,260.08843994140625,259.07232666015625,286.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731090795852879e-09,0.0010074079036712,-0.0166864562779665,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.71299743652344,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.457515261601657e-05,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.959218004951254e-05,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,7.355845445999876e-05,290.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.959219460142776e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004724224272649,287.802490234375,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.0533752441406,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.72184562683105,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.457515261601657e-05,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.959218004951254e-05,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,7.355845445999876e-05,290.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.959219460142776e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004724224272649,287.802490234375,294.1499938964844,258.9858093261719,258.4440612792969,260.0689392089844,259.0533752441406,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.72184562683105,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.460198634769768e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.96204325929284e-05,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,7.357932190643623e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.962044714484364e-05,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0004725564504042,287.7894897460937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0341796875,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.731002807617188,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.460198634769768e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.96204325929284e-05,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,7.357932190643623e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.962044714484364e-05,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0004725564504042,287.7894897460937,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0341796875,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.731002807617188,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.46294967434369e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.964940545614807e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.360072049777955e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.964942000806332e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,0.0004726938786916,287.7764892578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.740264892578125,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.46294967434369e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.964940545614807e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.360072049777955e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.964942000806332e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,0.0004726938786916,287.7764892578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.740264892578125,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.464337927056476e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,9.96640301309526e-05,290.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,7.3611518018879e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.966404468286784e-05,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,0.0004727632331196,287.7699584960937,294.1499938964844,258.9376220703125,258.3878479003906,260.0201721191406,259.0052490234375,286.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74489974975586,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,9.465712355449796e-05,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.96784947346896e-05,290.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,7.362220640061423e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.967850928660482e-05,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0004728318599518,287.7634582519531,294.1499938964844,258.9281921386719,258.3767395019531,260.0104064941406,258.99560546875,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74948501586914,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,9.468374628340824e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.970653627533466e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,7.364292105194181e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.970655082724988e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.000472964864457,287.7504272460937,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.9763488769531,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75836944580078,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,9.468374628340824e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.970653627533466e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,7.364292105194181e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.970655082724988e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.000472964864457,287.7504272460937,294.1499938964844,258.9095764160156,258.354736328125,259.99090576171875,258.9763488769531,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75836944580078,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.470907389186324e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,9.973320265999064e-05,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,7.36626170692034e-05,290.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.973321721190588e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.000473091378808,287.73736572265625,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.766845703125,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,9.470907389186324e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,9.973320265999064e-05,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,7.36626170692034e-05,290.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.973321721190588e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.000473091378808,287.73736572265625,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.766845703125,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.473150566918775e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.975682769436388e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.368006481556222e-05,290.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.975684224627912e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0004732034576591,287.7243347167969,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77450561523437,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246887207031,0.0,0.0,9.473150566918775e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.975682769436388e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.368006481556222e-05,290.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.975684224627912e-05,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0004732034576591,287.7243347167969,294.1499938964844,258.8737487792969,258.3118591308594,259.95196533203125,258.9384155273437,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77450561523437,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.475094702793284e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.97773022390902e-05,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,7.369518425548449e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.977730951504782e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0004733005480375,287.71124267578125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,286.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817329695354155e-09,0.001009551109746,-0.0173429753631353,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.781343460083008,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.475094702793284e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.97773022390902e-05,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,7.369518425548449e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,9.977730951504782e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,0.0004733005480375,287.71124267578125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,286.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817329695354155e-09,0.001009551109746,-0.0173429753631353,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.781343460083008,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.475869592279196e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.97854585875757e-05,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,7.370120874838904e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.978547313949092e-05,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,0.000473339256132,287.7047119140625,294.1499938964844,258.8483581542969,258.2810363769531,259.9228515625,258.9107971191406,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682663589715,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.784204483032227,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.476571722188964e-05,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.979285823646931e-05,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,7.370667299255729e-05,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,9.979287278838456e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,0.0004733743553515,287.6981811523437,294.1499938964844,258.8402404785156,258.2710876464844,259.9131774902344,258.9017944335937,286.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.7868766784668,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,9.47750304476358e-05,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.980266622733323e-05,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,7.371391984634101e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.980267350329086e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004734208632726,287.6850891113281,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747182872341e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79097366333008,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
