time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452880,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,9.47750304476358e-05,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.980266622733323e-05,290.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,7.371391984634101e-05,290.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.980267350329086e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0004734208632726,287.6850891113281,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747182872341e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.79097366333008,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,9.477838466409594e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.980619506677613e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,7.371652463916689e-05,290.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.980620961869135e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0004734375979751,287.6719970703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159273946046605e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.7934684753418,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,9.477838466409594e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.980619506677613e-05,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,7.371652463916689e-05,290.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.980620961869135e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,0.0004734375979751,287.6719970703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159273946046605e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.7934684753418,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,9.477491403231396e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.98025425360538e-05,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.371382525889203e-05,290.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.980255708796903e-05,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,0.000473420281196,287.65887451171875,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.79416847229004,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,9.477491403231396e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,9.98025425360538e-05,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.371382525889203e-05,290.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.980255708796903e-05,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.945068359375,0.0,0.0,0.000473420281196,287.65887451171875,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.79416847229004,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.476370905758812e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.97907409328036e-05,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,7.370510866167024e-05,290.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.979075548471884e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,0.00047336431453,287.6457824707031,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997650014994861e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.79286193847656,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.476370905758812e-05,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.97907409328036e-05,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,7.370510866167024e-05,290.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.979075548471884e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,0.00047336431453,287.6457824707031,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997650014994861e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.79286193847656,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.475479600951076e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.97813549474813e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,7.369818195002154e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.978136949939652e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0004733197856694,287.63922119140625,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,286.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548672927029e-09,0.0010095924371853,-0.0173555891960859,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.7912712097168,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.4743947556708e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.976992441806942e-05,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,7.368973456323147e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,9.976993896998464e-05,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.0004732655943371,287.6326599121094,294.1499938964844,258.7705993652344,258.1825866699219,259.8175354003906,258.820556640625,286.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730283769331444e-09,0.0010094768367707,-0.0173201747238636,0.0,0.0,0.0,-0.0082696452736854,60.0,-18.78915786743164,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,9.47149019339122e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.9739343568217e-05,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.366714999079704e-05,290.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.973935812013224e-05,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0004731205117423,287.6195373535156,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936845320382191e-09,0.0010091674048453,-0.0172253996133804,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.78295516967773,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209289550781,0.0,0.0,9.47149019339122e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.9739343568217e-05,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.366714999079704e-05,290.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.973935812013224e-05,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0004731205117423,287.6195373535156,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936845320382191e-09,0.0010091674048453,-0.0172253996133804,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.78295516967773,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.907958984375,0.0,0.050000000745058,9.467736526858062e-05,291.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,9.969981329049916e-05,290.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.050000000745058,7.363795157289132e-05,290.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.050000000745058,9.969982784241438e-05,291.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,0.0004729329957626,287.6064147949219,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9803771972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890083614763398e-09,0.0010087676346302,-0.0171029157936573,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.77436256408692,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.907958984375,0.0,0.050000000745058,9.467736526858062e-05,291.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,9.969981329049916e-05,290.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.050000000745058,7.363795157289132e-05,290.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.050000000745058,9.969982784241438e-05,291.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.050000000745058,0.0004729329957626,287.6064147949219,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9803771972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890083614763398e-09,0.0010087676346302,-0.0171029157936573,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.77436256408692,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951843261719,0.672892153263092,0.050000000745058,0.0407539531588554,291.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.672892153263092,0.050000000745058,0.0429158732295036,290.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.672892153263092,0.050000000745058,0.0316975191235542,290.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.672892153263092,0.050000000745058,0.0429158732295036,291.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.672892153263092,0.050000000745058,0.2035744190216064,286.3636169433594,291.1499938964844,258.7456359863281,258.1480407714844,279.66168212890625,284.5341491699219,285.7870178222656,1.0,0.1010421440005302,0.1631892919540405,0.1631892919540405,1.0,1.0,-0.4341939091682434,0.0065588015131652,0.4276351034641266,-0.1130727082490921,0.0,0.0,0.0,7.99655294418335,60.0,-543.0929565429688,-0.0,10.612515449523926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.7332625985145569,0.050000000745058,0.045023038983345,291.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.7332625985145569,0.050000000745058,0.0474114306271076,290.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.7332625985145569,0.050000000745058,0.0350179187953472,290.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.7332625985145569,0.050000000745058,0.0474114306271076,291.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.7332625985145569,0.050000000745058,0.224899411201477,285.540283203125,291.1499938964844,258.7416381835937,258.1420593261719,282.33258056640625,290.923583984375,285.2561950683594,1.0,0.1023576259613037,0.326378583908081,0.326378583908081,1.0,1.0,-0.4797271490097046,0.057444505393505,0.4222826659679413,-0.073529727756977,0.0,0.0,0.0,6.926585674285889,60.0,-882.848388671875,-0.0,11.97474193572998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777160644531,304.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937739556052009e-21,7.541632634638265e-21,-2.6038932805346477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0452133044600486,290.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0476117879152298,290.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0351659059524536,290.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0476117879152298,291.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.2258498221635818,284.71905517578125,291.1499938964844,258.7347412109375,258.1310729980469,279.61187744140625,291.2270202636719,284.5006408691406,1.0,0.1049112901091575,0.5851227641105652,0.5851227641105652,1.0,1.0,-0.4817575216293335,0.1730194836854934,0.3087380230426788,0.0412764959037303,0.0,0.0,1.0,7.666129112243652,60.0,-1245.6865234375,-3270.3154296875,12.649168968200684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726806640625,303.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,3802.369873046875,18000.0,0.0,0.0,0.0001289415667997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468135252594947,0.0468144454061985,-9.224274890584638e-07,0.0,1.30859291402885e-07,0.0,0.0,0.4259138107299804,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0452133044600486,290.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0476117879152298,290.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0351659059524536,290.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.0476117879152298,291.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7153692841529846,0.050000000745058,0.2258498221635818,284.71905517578125,291.1499938964844,258.7347412109375,258.1310729980469,279.61187744140625,291.2270202636719,284.5006408691406,1.0,0.1049112901091575,0.5851227641105652,0.5851227641105652,1.0,1.0,-0.4817575216293335,0.1730194836854934,0.3087380230426788,0.0412764959037303,0.0,0.0,1.0,7.666129112243652,60.0,-1245.6865234375,-3270.3154296875,12.649168968200684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726806640625,303.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,3802.369873046875,18000.0,0.0,0.0,0.0001289415667997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468135252594947,0.0468144454061985,-9.224274890584638e-07,0.0,1.30859291402885e-07,0.0,0.0,0.4259138107299804,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7059221863746643,0.050000000745058,0.0452275983989238,290.95416259765625,297.1499938964844,293.1499938964844,0.0004298521671444,-28.370933532714844,284.6341552734375,0.7059221863746643,0.050000000745058,0.0476268418133258,290.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900207519531,0.7059221863746643,0.050000000745058,0.0351770222187042,290.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900207519531,0.7059221863746643,0.050000000745058,0.0476268418133258,291.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900207519531,0.7059221863746643,0.050000000745058,0.2259212285280227,284.4852294921875,291.1499938964844,258.7317810058594,258.1260070800781,279.4942626953125,291.2200927734375,284.8032531738281,1.0,0.1061738058924675,0.5937340259552002,0.5937340259552002,1.0,1.0,-0.4819099307060241,0.1744095385074615,0.3075003921985626,0.0427879244089126,0.0,0.0,1.0,8.046948432922363,60.0,1447.20654296875,-7311.45947265625,12.968894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5178527832031,308.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,4328.220703125,19080.0,0.0,0.0,0.0153580401092767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358624696731567,0.6358659267425537,-3.4340610000072047e-06,0.0,1.5586458175675943e-05,0.0,0.0,29.25157928466797,0.0,0.0,0.0,0.3951532542705536,4.0,0.0,1.0
453960,290.4478454589844,297.1499938964844,293.1499938964844,0.0010940073989331,-99.39356231689452,286.9346008300781,0.6968998312950134,0.050000000745058,0.0452418476343154,290.9507751464844,297.1499938964844,293.1499938964844,0.0008827603887766,-84.45571899414062,286.6249389648437,0.6968998312950134,0.050000000745058,0.0476418435573577,290.40191650390625,297.1499938964844,293.1499938964844,0.0005965018062852,-42.15074920654297,286.043701171875,0.6968998312950134,0.050000000745058,0.0351881049573421,290.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.6968998312950134,0.050000000745058,0.0476418435573577,291.2191162109375,297.1499938964844,293.1499938964844,0.0007034950540401,-319.2658996582031,286.33380126953125,0.6968998312950134,0.050000000745058,0.2259923964738845,285.548583984375,291.1499938964844,258.7291259765625,258.1212463378906,279.3982849121094,291.21807861328125,286.2600402832031,1.0,0.1074269413948059,0.5988005995750427,0.5988005995750427,1.0,1.0,-0.4820617437362671,0.1757619082927703,0.3062998354434967,0.0442883037030696,0.0,0.0,1.0,8.429949760437012,60.0,2591.28564453125,-7517.95556640625,13.2905912399292,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1404113769531,308.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,9811.3203125,19080.0,0.0,0.0,0.0338153168559074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059900283813477,1.0059983730316162,-8.364282621187158e-06,0.0,3.4318247344344854e-05,0.0,0.0,113.27082061767578,0.0,0.0,0.0,0.5665662884712219,4.0,0.0,1.0
454020,290.4858093261719,297.1499938964844,293.1499938964844,0.0020518815144896,-175.1056671142578,290.5616455078125,0.6807231307029724,0.050000000745058,0.0452705435454845,290.9683532714844,297.1499938964844,293.1499938964844,0.0017018116777762,-152.94163513183594,290.046142578125,0.6807231307029724,0.050000000745058,0.0476720631122589,290.4379577636719,297.1499938964844,293.1499938964844,0.0016048339894041,-106.52532196044922,289.8411560058594,0.6807231307029724,0.050000000745058,0.0352104231715202,290.2325744628906,297.1499938964844,293.1499938964844,0.0017785616219043,-159.8385467529297,290.0946044921875,0.6807231307029724,0.050000000745058,0.0476720631122589,291.24530029296875,297.1499938964844,293.1499938964844,0.001396661857143,-595.4054565429688,289.5960998535156,0.6807231307029724,0.050000000745058,0.2261357307434082,287.66082763671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2861022949219,291.24005126953125,288.0188903808594,1.0,0.1099049225449562,0.6061238646507263,0.6061238646507263,1.0,1.0,-0.4823675453662872,0.1776200234889984,0.3047475218772888,0.0465159490704536,0.0,0.0,1.0,9.20199966430664,60.0,2317.11669921875,-7237.3193359375,13.939910888671877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0412292480469,306.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16161.7978515625,19080.0,0.0,0.0,0.0713270381093025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930264472961426,1.293040156364441,-1.3807684808853082e-05,0.0,7.238787657115608e-05,0.0,0.0,240.3686065673828,0.0,0.0,0.0,0.7108002305030823,4.0,0.0,1.0
454080,290.4858093261719,297.1499938964844,293.1499938964844,0.0020518815144896,-175.1056671142578,290.5616455078125,0.6807231307029724,0.050000000745058,0.0452705435454845,290.9683532714844,297.1499938964844,293.1499938964844,0.0017018116777762,-152.94163513183594,290.046142578125,0.6807231307029724,0.050000000745058,0.0476720631122589,290.4379577636719,297.1499938964844,293.1499938964844,0.0016048339894041,-106.52532196044922,289.8411560058594,0.6807231307029724,0.050000000745058,0.0352104231715202,290.2325744628906,297.1499938964844,293.1499938964844,0.0017785616219043,-159.8385467529297,290.0946044921875,0.6807231307029724,0.050000000745058,0.0476720631122589,291.24530029296875,297.1499938964844,293.1499938964844,0.001396661857143,-595.4054565429688,289.5960998535156,0.6807231307029724,0.050000000745058,0.2261357307434082,287.66082763671875,291.1499938964844,258.72479248046875,258.1125183105469,279.2861022949219,291.24005126953125,288.0188903808594,1.0,0.1099049225449562,0.6061238646507263,0.6061238646507263,1.0,1.0,-0.4823675453662872,0.1776200234889984,0.3047475218772888,0.0465159490704536,0.0,0.0,1.0,9.20199966430664,60.0,2317.11669921875,-7237.3193359375,13.939910888671877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0412292480469,306.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,16161.7978515625,19080.0,0.0,0.0,0.0713270381093025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930264472961426,1.293040156364441,-1.3807684808853082e-05,0.0,7.238787657115608e-05,0.0,0.0,240.3686065673828,0.0,0.0,0.0,0.7108002305030823,4.0,0.0,1.0
454140,290.5390625,297.1499938964844,293.1499938964844,0.0028834221884608,-236.53941345214844,292.9515075683594,0.6667993068695068,0.050000000745058,0.0452995039522647,290.99871826171875,297.1499938964844,293.1499938964844,0.0024170693941414,-208.97271728515625,292.2784423828125,0.6667993068695068,0.050000000745058,0.0477025583386421,290.48590087890625,297.1499938964844,293.1499938964844,0.0024945647455751,-159.282470703125,292.3539123535156,0.6667993068695068,0.050000000745058,0.0352329462766647,290.2802124023437,297.1499938964844,293.1499938964844,0.0027384862769395,-236.6509246826172,292.7035217285156,0.6667993068695068,0.050000000745058,0.0477025583386421,291.2847900390625,297.1499938964844,293.1499938964844,0.0020046769641339,-822.3163452148438,291.6832580566406,0.6667993068695068,0.050000000745058,0.2262804061174392,288.8558654785156,291.1499938964844,258.7215881347656,258.1047668457031,279.2314758300781,291.2781677246094,289.1117553710937,1.0,0.1123448386788368,0.6112164855003357,0.6112164855003357,1.0,1.0,-0.4826761484146118,0.1788293570280075,0.3038468062877655,0.0481857545673847,0.0,0.0,1.0,9.981978416442873,60.0,1711.5867919921875,-6975.2392578125,14.596901893615724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7615051269531,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.716796875,20160.0,0.0,0.0,0.1073795109987258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739013671875,1.3739169836044312,-1.55889501911588e-05,0.0,0.0001089765573851,0.0,0.0,288.3516845703125,0.0,0.0,0.0,0.7663978338241577,4.0,0.0,1.0
454200,290.5390625,297.1499938964844,293.1499938964844,0.0028834221884608,-236.53941345214844,292.9515075683594,0.6667993068695068,0.050000000745058,0.0452995039522647,290.99871826171875,297.1499938964844,293.1499938964844,0.0024170693941414,-208.97271728515625,292.2784423828125,0.6667993068695068,0.050000000745058,0.0477025583386421,290.48590087890625,297.1499938964844,293.1499938964844,0.0024945647455751,-159.282470703125,292.3539123535156,0.6667993068695068,0.050000000745058,0.0352329462766647,290.2802124023437,297.1499938964844,293.1499938964844,0.0027384862769395,-236.6509246826172,292.7035217285156,0.6667993068695068,0.050000000745058,0.0477025583386421,291.2847900390625,297.1499938964844,293.1499938964844,0.0020046769641339,-822.3163452148438,291.6832580566406,0.6667993068695068,0.050000000745058,0.2262804061174392,288.8558654785156,291.1499938964844,258.7215881347656,258.1047668457031,279.2314758300781,291.2781677246094,289.1117553710937,1.0,0.1123448386788368,0.6112164855003357,0.6112164855003357,1.0,1.0,-0.4826761484146118,0.1788293570280075,0.3038468062877655,0.0481857545673847,0.0,0.0,1.0,9.981978416442873,60.0,1711.5867919921875,-6975.2392578125,14.596901893615724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7615051269531,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18246.716796875,20160.0,0.0,0.0,0.1073795109987258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739013671875,1.3739169836044312,-1.55889501911588e-05,0.0,0.0001089765573851,0.0,0.0,288.3516845703125,0.0,0.0,0.0,0.7663978338241577,4.0,0.0,1.0
454260,290.5946044921875,297.1499938964844,293.1499938964844,0.003600800409913,-285.32177734375,294.79608154296875,0.6548309922218323,0.050000000745058,0.0453287176787853,291.032470703125,297.1499938964844,293.1499938964844,0.0030297383200377,-253.6474456787109,294.0024108886719,0.6548309922218323,0.050000000745058,0.0477333255112171,290.5364685058594,297.1499938964844,293.1499938964844,0.0032555481884628,-201.10321044921875,294.29376220703125,0.6548309922218323,0.050000000745058,0.0352556705474853,290.33013916015625,297.1499938964844,293.1499938964844,0.0035683019086718,-297.8236694335937,294.72418212890625,0.6548309922218323,0.050000000745058,0.0477333255112171,291.32818603515625,297.1499938964844,293.1499938964844,0.0025141949299722,-999.6497802734376,293.2787475585937,0.6548309922218323,0.050000000745058,0.2264263331890106,289.76678466796875,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.3212585449219,289.9721069335937,1.0,0.1147463470697403,0.6151670217514038,0.6151670217514038,1.0,1.0,-0.482987493276596,0.1797042191028595,0.3032832741737366,0.0496045500040054,0.0,0.0,1.0,10.769558906555176,48.0,1266.6993408203125,-6868.080078125,15.26121997833252,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1913452148437,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,19752.90234375,20160.0,0.0,0.0,0.1399893164634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429481863975525,1.4294987916946411,-1.687574876996223e-05,0.0,0.0001420713524566,0.0,0.0,324.7820739746094,0.0,0.0,0.0,0.7810255885124207,4.0,0.0,1.0
454320,290.5946044921875,297.1499938964844,293.1499938964844,0.003600800409913,-285.32177734375,294.79608154296875,0.6548309922218323,0.050000000745058,0.0453287176787853,291.032470703125,297.1499938964844,293.1499938964844,0.0030297383200377,-253.6474456787109,294.0024108886719,0.6548309922218323,0.050000000745058,0.0477333255112171,290.5364685058594,297.1499938964844,293.1499938964844,0.0032555481884628,-201.10321044921875,294.29376220703125,0.6548309922218323,0.050000000745058,0.0352556705474853,290.33013916015625,297.1499938964844,293.1499938964844,0.0035683019086718,-297.8236694335937,294.72418212890625,0.6548309922218323,0.050000000745058,0.0477333255112171,291.32818603515625,297.1499938964844,293.1499938964844,0.0025141949299722,-999.6497802734376,293.2787475585937,0.6548309922218323,0.050000000745058,0.2264263331890106,289.76678466796875,291.1499938964844,258.7194519042969,258.0979309082031,279.2045288085937,291.3212585449219,289.9721069335937,1.0,0.1147463470697403,0.6151670217514038,0.6151670217514038,1.0,1.0,-0.482987493276596,0.1797042191028595,0.3032832741737366,0.0496045500040054,0.0,0.0,1.0,10.769558906555176,48.0,1266.6993408203125,-6868.080078125,15.26121997833252,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1913452148437,305.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,19752.90234375,20160.0,0.0,0.0,0.1399893164634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429481863975525,1.4294987916946411,-1.687574876996223e-05,0.0,0.0001420713524566,0.0,0.0,324.7820739746094,0.0,0.0,0.0,0.7810255885124207,4.0,0.0,1.0
454380,290.64794921875,297.1499938964844,293.1499938964844,0.0042415200732648,-325.1331787109375,296.2912292480469,0.646702229976654,0.050000000745058,0.0453515239059925,291.06591796875,297.1499938964844,293.1499938964844,0.0035682872403413,-290.2047424316406,295.40167236328125,0.646702229976654,0.050000000745058,0.047757338732481,290.5858764648437,297.1499938964844,293.1499938964844,0.0039279167540371,-235.1355133056641,295.8638610839844,0.646702229976654,0.050000000745058,0.0352734066545963,290.3786926269531,297.1499938964844,293.1499938964844,0.0043139839544892,-347.8539123535156,296.3641662597656,0.646702229976654,0.050000000745058,0.047757338732481,291.3713073730469,297.1499938964844,293.1499938964844,0.0029499442316591,-1141.8514404296875,294.56256103515625,0.646702229976654,0.050000000745058,0.2265402525663375,290.5070495605469,291.1499938964844,258.7182922363281,258.0919494628906,279.191162109375,291.36456298828125,290.67681884765625,1.0,0.1165313273668289,0.6185381412506104,0.6185381412506104,1.0,1.0,-0.4832305610179901,0.180370807647705,0.302859753370285,0.0509103313088417,0.0,0.0,1.0,11.386515617370604,36.0,974.7298583984376,-6881.8359375,15.782136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1981506347656,305.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.80859375,20160.0,0.0,0.0,0.1679084748029709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401850700378418,1.440202236175537,-1.7129408661276102e-05,0.0,0.0001704057503957,0.0,0.0,332.1322631835937,0.0,0.0,0.0,0.78638756275177,4.0,0.0,1.0
454440,290.64794921875,297.1499938964844,293.1499938964844,0.0042415200732648,-325.1331787109375,296.2912292480469,0.646702229976654,0.050000000745058,0.0453515239059925,291.06591796875,297.1499938964844,293.1499938964844,0.0035682872403413,-290.2047424316406,295.40167236328125,0.646702229976654,0.050000000745058,0.047757338732481,290.5858764648437,297.1499938964844,293.1499938964844,0.0039279167540371,-235.1355133056641,295.8638610839844,0.646702229976654,0.050000000745058,0.0352734066545963,290.3786926269531,297.1499938964844,293.1499938964844,0.0043139839544892,-347.8539123535156,296.3641662597656,0.646702229976654,0.050000000745058,0.047757338732481,291.3713073730469,297.1499938964844,293.1499938964844,0.0029499442316591,-1141.8514404296875,294.56256103515625,0.646702229976654,0.050000000745058,0.2265402525663375,290.5070495605469,291.1499938964844,258.7182922363281,258.0919494628906,279.191162109375,291.36456298828125,290.67681884765625,1.0,0.1165313273668289,0.6185381412506104,0.6185381412506104,1.0,1.0,-0.4832305610179901,0.180370807647705,0.302859753370285,0.0509103313088417,0.0,0.0,1.0,11.386515617370604,36.0,974.7298583984376,-6881.8359375,15.782136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1981506347656,305.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.80859375,20160.0,0.0,0.0,0.1679084748029709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401850700378418,1.440202236175537,-1.7129408661276102e-05,0.0,0.0001704057503957,0.0,0.0,332.1322631835937,0.0,0.0,0.0,0.78638756275177,4.0,0.0,1.0
454500,290.6732482910156,297.1499938964844,293.1499938964844,0.0045425458811223,-342.5287475585937,296.9432678222656,0.6438904404640198,0.050000000745058,0.0453600734472274,291.0819702148437,297.1499938964844,293.1499938964844,0.0038177005480974,-306.2176818847656,296.0126037597656,0.6438904404640198,0.050000000745058,0.047766339033842,290.609375,297.1499938964844,293.1499938964844,0.0042422977276146,-250.00914001464844,296.5483093261719,0.6438904404640198,0.050000000745058,0.035280056297779,290.4019470214844,297.1499938964844,293.1499938964844,0.0046669407747685,-369.7328796386719,297.07965087890625,0.6438904404640198,0.050000000745058,0.047766339033842,291.39208984375,297.1499938964844,293.1499938964844,0.0031472539994865,-1203.2701416015625,295.1197204589844,0.6438904404640198,0.050000000745058,0.2265829592943191,290.83074951171875,291.1499938964844,258.7180480957031,258.0892028808594,279.1872253417969,291.38555908203125,290.98809814453125,1.0,0.1171960532665252,0.6201004385948181,0.6201004385948181,1.0,1.0,-0.4833216667175293,0.1806494891643524,0.3026721775531769,0.0515431202948093,0.0,0.0,1.0,11.618891716003418,36.0,877.232421875,-6929.8115234375,15.978424072265623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3733215332031,305.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,20102.71875,21240.0,0.0,0.0,0.1799007207155227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420841932296753,1.4421013593673706,-1.717461236694362e-05,0.0,0.0001825763611122,0.0,0.0,333.4479064941406,0.0,0.0,0.0,0.8023388981819153,4.0,0.0,1.0
454560,290.69757080078125,297.1499938964844,293.1499938964844,0.0048336116597056,-358.48602294921875,297.5459899902344,0.641772985458374,0.050000000745058,0.0453667528927326,291.0974426269531,297.1499938964844,293.1499938964844,0.004056638572365,-320.9491882324219,296.5782165527344,0.641772985458374,0.050000000745058,0.0477733723819255,290.6318054199219,297.1499938964844,293.1499938964844,0.0045461156405508,-263.6901550292969,297.181396484375,0.641772985458374,0.050000000745058,0.0352852493524551,290.4244384765625,297.1499938964844,293.1499938964844,0.0050108255818486,-389.8507690429688,297.74102783203125,0.641772985458374,0.050000000745058,0.0477733723819255,291.41217041015625,297.1499938964844,293.1499938964844,0.0033334002364426,-1259.294921875,295.6340637207031,0.641772985458374,0.050000000745058,0.2266163229942321,291.1327819824219,291.1499938964844,258.7179870605469,258.086669921875,279.1844482421875,291.4058837890625,291.28155517578125,1.0,0.1177107617259025,0.6216106414794922,0.6216106414794922,1.0,1.0,-0.4833928346633911,0.1808998733758926,0.3024929761886596,0.0521692037582397,0.0,0.0,0.992951512336731,11.801470756530762,25.0,810.006103515625,-7011.3203125,16.13265037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6381225585937,305.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20889.357421875,21240.0,0.0,0.0,0.1905547231435775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695926904678345,1.469610571861267,-1.783889274520334e-05,0.0,0.0001933888124767,0.0,0.0,352.9337463378906,0.0,0.0,0.0,0.8027569651603699,4.0,0.0,1.0
454620,290.7431640625,297.1499938964844,293.1499938964844,0.0053908391855657,-386.4734497070313,298.6356506347656,0.6392459273338318,0.050000000745058,0.0453750044107437,291.1266174316406,297.1499938964844,293.1499938964844,0.0045067709870636,-346.8467102050781,297.6042175292969,0.6392459273338318,0.050000000745058,0.0477820634841918,290.6734619140625,297.1499938964844,293.1499938964844,0.0051274858415126,-287.7814025878906,298.3267822265625,0.6392459273338318,0.050000000745058,0.0352916717529296,290.46630859375,297.1499938964844,293.1499938964844,0.0056786029599606,-425.3417663574219,298.9371643066406,0.6392459273338318,0.050000000745058,0.0477820634841918,291.4501037597656,297.1499938964844,293.1499938964844,0.0036759208887815,-1356.5631103515625,296.5652160644531,0.6392459273338318,0.050000000745058,0.2266575396060943,291.69580078125,291.1499938964844,258.718505859375,258.08203125,279.1810607910156,291.4443054199219,291.8320617675781,1.0,0.1183425411581993,0.6245291233062744,0.6245291233062744,1.0,1.0,-0.483480840921402,0.1813324987888336,0.3021483421325683,0.0534121543169021,0.0,0.0,0.8820833563804626,12.030561447143556,25.0,721.7853393554688,-7175.51220703125,16.326066970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3763122558594,306.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,22243.943359375,21240.0,0.0,0.0,0.2078239619731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411436915397644,1.4114540815353394,-1.7127795217675157e-05,0.0,0.0002109149063471,0.0,0.0,321.2783508300781,0.0,0.0,0.0,0.7735331058502197,4.0,0.0,1.0
454680,290.7431640625,297.1499938964844,293.1499938964844,0.0053908391855657,-386.4734497070313,298.6356506347656,0.6392459273338318,0.050000000745058,0.0453750044107437,291.1266174316406,297.1499938964844,293.1499938964844,0.0045067709870636,-346.8467102050781,297.6042175292969,0.6392459273338318,0.050000000745058,0.0477820634841918,290.6734619140625,297.1499938964844,293.1499938964844,0.0051274858415126,-287.7814025878906,298.3267822265625,0.6392459273338318,0.050000000745058,0.0352916717529296,290.46630859375,297.1499938964844,293.1499938964844,0.0056786029599606,-425.3417663574219,298.9371643066406,0.6392459273338318,0.050000000745058,0.0477820634841918,291.4501037597656,297.1499938964844,293.1499938964844,0.0036759208887815,-1356.5631103515625,296.5652160644531,0.6392459273338318,0.050000000745058,0.2266575396060943,291.69580078125,291.1499938964844,258.718505859375,258.08203125,279.1810607910156,291.4443054199219,291.8320617675781,1.0,0.1183425411581993,0.6245291233062744,0.6245291233062744,1.0,1.0,-0.483480840921402,0.1813324987888336,0.3021483421325683,0.0534121543169021,0.0,0.0,0.8820833563804626,12.030561447143556,25.0,721.7853393554688,-7175.51220703125,16.326066970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3763122558594,306.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,22243.943359375,21240.0,0.0,0.0,0.2078239619731903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411436915397644,1.4114540815353394,-1.7127795217675157e-05,0.0,0.0002109149063471,0.0,0.0,321.2783508300781,0.0,0.0,0.0,0.7735331058502197,4.0,0.0,1.0
454740,290.7841796875,297.1499938964844,293.1499938964844,0.0059304474852979,-410.7135009765625,299.5984802246094,0.637015700340271,0.050000000745058,0.0453825481235981,291.15338134765625,297.1499938964844,293.1499938964844,0.0049321539700031,-369.2714538574219,298.51251220703125,0.637015700340271,0.050000000745058,0.0477900095283985,290.7110595703125,297.1499938964844,293.1499938964844,0.0056895865127444,-308.665771484375,299.3382873535156,0.637015700340271,0.050000000745058,0.0352975390851497,290.5038452148437,297.1499938964844,293.1499938964844,0.0063381595537066,-456.2217712402344,299.9942626953125,0.637015700340271,0.050000000745058,0.0477900095283985,291.4849548339844,297.1499938964844,293.1499938964844,0.0039895023219287,-1439.5123291015625,297.38720703125,0.637015700340271,0.050000000745058,0.2266952395439148,292.206298828125,291.1499938964844,258.7196960449219,258.0779724121094,279.1793212890625,291.4796447753906,292.3263854980469,1.0,0.1189650297164917,0.627363920211792,0.627363920211792,1.0,1.0,-0.4835612773895263,0.1817145347595214,0.3018467426300049,0.0546574853360652,0.0,0.0,0.706537663936615,12.241254806518556,25.0,636.5247192382812,-7259.74462890625,16.503971099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3158569335937,306.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,24774.958984375,20160.0,0.0,0.0,0.2196992933750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449860334396362,1.144999623298645,-1.356383836537134e-05,0.0,0.0002229668607469,0.0,0.0,195.3049468994141,0.0,0.0,0.0,0.6334415078163147,4.0,0.0,1.0
454800,290.7841796875,297.1499938964844,293.1499938964844,0.0059304474852979,-410.7135009765625,299.5984802246094,0.637015700340271,0.050000000745058,0.0453825481235981,291.15338134765625,297.1499938964844,293.1499938964844,0.0049321539700031,-369.2714538574219,298.51251220703125,0.637015700340271,0.050000000745058,0.0477900095283985,290.7110595703125,297.1499938964844,293.1499938964844,0.0056895865127444,-308.665771484375,299.3382873535156,0.637015700340271,0.050000000745058,0.0352975390851497,290.5038452148437,297.1499938964844,293.1499938964844,0.0063381595537066,-456.2217712402344,299.9942626953125,0.637015700340271,0.050000000745058,0.0477900095283985,291.4849548339844,297.1499938964844,293.1499938964844,0.0039895023219287,-1439.5123291015625,297.38720703125,0.637015700340271,0.050000000745058,0.2266952395439148,292.206298828125,291.1499938964844,258.7196960449219,258.0779724121094,279.1793212890625,291.4796447753906,292.3263854980469,1.0,0.1189650297164917,0.627363920211792,0.627363920211792,1.0,1.0,-0.4835612773895263,0.1817145347595214,0.3018467426300049,0.0546574853360652,0.0,0.0,0.706537663936615,12.241254806518556,25.0,636.5247192382812,-7259.74462890625,16.503971099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3158569335937,306.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,24774.958984375,20160.0,0.0,0.0,0.2196992933750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449860334396362,1.144999623298645,-1.356383836537134e-05,0.0,0.0002229668607469,0.0,0.0,195.3049468994141,0.0,0.0,0.0,0.6334415078163147,4.0,0.0,1.0
