time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454860,290.82080078125,297.1499938964844,293.1499938964844,0.0064893416129052,-434.7083129882813,300.44244384765625,0.6348279714584351,0.050000000745058,0.0453901961445808,291.1777038574219,297.1499938964844,293.1499938964844,0.0053603900596499,-391.3421325683594,299.3027038574219,0.6348279714584351,0.050000000745058,0.0477980598807334,290.7447814941406,297.1499938964844,293.1499938964844,0.0062690880149602,-329.0732116699219,300.2243957519531,0.6348279714584351,0.050000000745058,0.0353034846484661,290.5372619628906,297.1499938964844,293.1499938964844,0.0070322751998901,-486.428955078125,300.9255065917969,0.6348279714584351,0.050000000745058,0.0477980598807334,291.5165710449219,297.1499938964844,293.1499938964844,0.0042953016236424,-1520.4102783203125,298.0921325683594,0.6348279714584351,0.050000000745058,0.2267334163188934,292.61328125,291.1499938964844,258.72149658203125,258.0743713378906,279.17822265625,291.5118103027344,292.68560791015625,1.0,0.1195769682526588,0.6301271319389343,0.6301271319389343,0.9995814561843872,1.0,-0.4836427867412567,0.1820618957281112,0.3015808761119842,0.0559081882238388,0.0,0.0,0.4823826849460602,12.455020904541016,25.0,400.979248046875,-6900.85546875,16.68453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42840576171875,306.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,24943.63671875,20160.0,0.0,0.0,0.2257504761219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149864196777344,0.6149943470954895,-7.937658665468916e-06,0.0,0.0002291080309078,0.0,0.0,52.697872161865234,0.0,0.0,0.0,0.4323212504386902,4.0,0.0,1.0
454920,290.82080078125,297.1499938964844,293.1499938964844,0.0064893416129052,-434.7083129882813,300.44244384765625,0.6348279714584351,0.050000000745058,0.0453901961445808,291.1777038574219,297.1499938964844,293.1499938964844,0.0053603900596499,-391.3421325683594,299.3027038574219,0.6348279714584351,0.050000000745058,0.0477980598807334,290.7447814941406,297.1499938964844,293.1499938964844,0.0062690880149602,-329.0732116699219,300.2243957519531,0.6348279714584351,0.050000000745058,0.0353034846484661,290.5372619628906,297.1499938964844,293.1499938964844,0.0070322751998901,-486.428955078125,300.9255065917969,0.6348279714584351,0.050000000745058,0.0477980598807334,291.5165710449219,297.1499938964844,293.1499938964844,0.0042953016236424,-1520.4102783203125,298.0921325683594,0.6348279714584351,0.050000000745058,0.2267334163188934,292.61328125,291.1499938964844,258.72149658203125,258.0743713378906,279.17822265625,291.5118103027344,292.68560791015625,1.0,0.1195769682526588,0.6301271319389343,0.6301271319389343,0.9995814561843872,1.0,-0.4836427867412567,0.1820618957281112,0.3015808761119842,0.0559081882238388,0.0,0.0,0.4823826849460602,12.455020904541016,25.0,400.979248046875,-6900.85546875,16.68453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42840576171875,306.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,24943.63671875,20160.0,0.0,0.0,0.2257504761219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149864196777344,0.6149943470954895,-7.937658665468916e-06,0.0,0.0002291080309078,0.0,0.0,52.697872161865234,0.0,0.0,0.0,0.4323212504386902,4.0,0.0,1.0
454980,290.85284423828125,297.1499938964844,293.1499938964844,0.0072027156129479,-469.1823120117188,301.14404296875,0.6327322721481323,0.050000000745058,0.0453977473080158,291.1991882324219,297.1499938964844,293.1499938964844,0.0058868764899671,-422.6790466308594,299.92578125,0.6327322721481323,0.050000000745058,0.0478060133755207,290.7744140625,297.1499938964844,293.1499938964844,0.0069962381385266,-357.2466125488281,300.9595642089844,0.6327322721481323,0.050000000745058,0.0353093594312667,290.560791015625,297.1499938964844,293.1499938964844,0.0079530403017997,-529.4163818359375,301.734619140625,0.6327322721481323,0.050000000745058,0.0478060133755207,291.5443115234375,297.1499938964844,293.1499938964844,0.0046613649465143,-1636.659423828125,298.60467529296875,0.6327322721481323,0.050000000745058,0.2267711460590362,292.7142639160156,291.1499938964844,258.72381591796875,258.0711364746094,279.1773376464844,291.54022216796875,292.6656799316406,1.0,0.1201785877346992,0.6328176259994507,0.6328176259994507,0.9991628527641296,1.0,-0.4837232828140259,0.1823730617761612,0.3013502061367035,0.0571510642766952,0.0,0.0,0.2619925439357757,12.666533470153809,25.0,-191.70709228515625,-5785.82861328125,16.863248825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7809753417969,305.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22315.2265625,20160.0,0.0,0.0,0.2244984954595565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516807615756988,0.2516862452030182,-5.499846793100005e-06,0.0,0.0002278374304296,0.0,0.0,13.126174926757812,0.0,0.0,0.0,0.3207954168319702,4.0,0.0,1.0
455040,290.85284423828125,297.1499938964844,293.1499938964844,0.0072027156129479,-469.1823120117188,301.14404296875,0.6327322721481323,0.050000000745058,0.0453977473080158,291.1991882324219,297.1499938964844,293.1499938964844,0.0058868764899671,-422.6790466308594,299.92578125,0.6327322721481323,0.050000000745058,0.0478060133755207,290.7744140625,297.1499938964844,293.1499938964844,0.0069962381385266,-357.2466125488281,300.9595642089844,0.6327322721481323,0.050000000745058,0.0353093594312667,290.560791015625,297.1499938964844,293.1499938964844,0.0079530403017997,-529.4163818359375,301.734619140625,0.6327322721481323,0.050000000745058,0.0478060133755207,291.5443115234375,297.1499938964844,293.1499938964844,0.0046613649465143,-1636.659423828125,298.60467529296875,0.6327322721481323,0.050000000745058,0.2267711460590362,292.7142639160156,291.1499938964844,258.72381591796875,258.0711364746094,279.1773376464844,291.54022216796875,292.6656799316406,1.0,0.1201785877346992,0.6328176259994507,0.6328176259994507,0.9991628527641296,1.0,-0.4837232828140259,0.1823730617761612,0.3013502061367035,0.0571510642766952,0.0,0.0,0.2619925439357757,12.666533470153809,25.0,-191.70709228515625,-5785.82861328125,16.863248825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7809753417969,305.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22315.2265625,20160.0,0.0,0.0,0.2244984954595565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516807615756988,0.2516862452030182,-5.499846793100005e-06,0.0,0.0002278374304296,0.0,0.0,13.126174926757812,0.0,0.0,0.0,0.3207954168319702,4.0,0.0,1.0
455100,290.866943359375,297.1499938964844,293.1499938964844,0.0076937694102525,-495.1280822753906,301.4402770996094,0.6317161321640015,0.050000000745058,0.0454014874994754,291.2086181640625,297.1499938964844,293.1499938964844,0.0062379948794841,-446.1785583496094,300.1614990234375,0.6317161321640015,0.050000000745058,0.0478099510073661,290.7875061035156,297.1499938964844,293.1499938964844,0.0074895694851875,-377.9592895507813,301.2689819335937,0.6317161321640015,0.050000000745058,0.0353122651576995,290.568603515625,297.1499938964844,293.1499938964844,0.0085973665118217,-561.0069580078125,302.1006774902344,0.6317161321640015,0.050000000745058,0.0478099510073661,291.55621337890625,297.1499938964844,293.1499938964844,0.0049014030955731,-1725.1248779296875,298.7625732421875,0.6317161321640015,0.050000000745058,0.2267898172140121,292.5629577636719,291.1499938964844,258.7251281738281,258.06964111328125,279.1767883300781,291.5525817871094,292.4401550292969,1.0,0.1204755678772926,0.634117841720581,0.634117841720581,0.9989535808563232,1.0,-0.4837631583213806,0.1825131475925445,0.301250010728836,0.057763498276472,0.0,0.0,0.1821147203445434,12.771418571472168,25.0,-567.3081665039062,-5166.2626953125,16.951892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5622253417969,304.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,21302.525390625,19080.0,0.0,0.0,0.2206531465053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718724966049194,0.1718775779008865,-5.0835001275117975e-06,0.0,0.0002239348978037,0.0,0.0,8.104328155517578,0.0,0.0,0.0,0.286406397819519,4.0,0.0,1.0
455160,290.8797607421875,297.1499938964844,293.1499938964844,0.0083007393404841,-527.268310546875,301.7162475585937,0.6307197213172913,0.050000000745058,0.045405201613903,291.217041015625,297.1499938964844,293.1499938964844,0.0066610742360353,-475.3058776855469,300.3608093261719,0.6307197213172913,0.050000000745058,0.0478138662874698,290.79937744140625,297.1499938964844,293.1499938964844,0.0080957999452948,-403.4341735839844,301.5564880371094,0.6307197213172913,0.050000000745058,0.0353151559829711,290.5744323730469,297.1499938964844,293.1499938964844,0.0094100106507539,-599.8289794921875,302.458740234375,0.6307197213172913,0.050000000745058,0.0478138662874698,291.5667419433594,297.1499938964844,293.1499938964844,0.0051860543899238,-1835.626708984375,298.8664245605469,0.6307197213172913,0.050000000745058,0.2268083840608596,292.27734375,291.1499938964844,258.7265625,258.0682373046875,279.1761474609375,291.56353759765625,292.0993347167969,1.0,0.1207700073719024,0.6353774666786194,0.6353774666786194,0.9987088441848756,1.0,-0.4838027954101562,0.1826422363519668,0.3011605441570282,0.0583669245243072,0.0,0.0,0.1348776966333389,12.875704765319824,25.0,-877.5689086914062,-4729.7373046875,17.0400447845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39971923828125,303.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19770.96484375,19080.0,0.0,0.0,0.2146279066801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290725469589233,0.129077211022377,-4.658134457713459e-06,0.0,0.0002178200375055,0.0,0.0,5.529824256896973,0.0,0.0,0.0,0.2852989435195923,4.0,0.0,1.0
455220,290.9021301269531,297.1499938964844,293.1499938964844,0.0097908712923526,-598.7520141601562,302.2907409667969,0.6287817358970642,0.050000000745058,0.0454125702381134,291.2313842773437,297.1499938964844,293.1499938964844,0.0076543730683624,-540.3499755859375,300.75927734375,0.6287817358970642,0.050000000745058,0.0478216223418712,290.820068359375,297.1499938964844,293.1499938964844,0.0095831900835037,-460.0532531738281,302.154296875,0.6287817358970642,0.050000000745058,0.0353208892047405,290.5817565917969,297.1499938964844,293.1499938964844,0.0115115260705351,-686.2850341796875,303.2230529785156,0.6287817358970642,0.050000000745058,0.0478216223418712,291.5840759277344,297.1499938964844,293.1499938964844,0.0058320849202573,-2084.321533203125,299.04803466796875,0.6287817358970642,0.050000000745058,0.2268451899290084,291.5606384277344,291.1499938964844,258.7296447753906,258.0655212402344,279.1747131347656,291.5815734863281,291.3996276855469,1.0,0.1213513389229774,0.6377764344215393,0.6377764344215393,0.9982193112373352,1.0,-0.4838813245296478,0.1828692108392715,0.3010121285915375,0.0595411360263824,0.0,0.0,0.1283793747425079,13.08246612548828,25.0,-956.1519165039062,-4709.498046875,17.214868545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878662109375,304.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19185.484375,19080.0,0.0,0.0,0.196182519197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114938482642173,0.1114983484148979,-4.496613200899446e-06,0.0,0.0001991003082366,0.0,0.0,4.597494125366211,0.0,0.0,0.0,0.279534101486206,4.0,0.0,1.0
455280,290.9021301269531,297.1499938964844,293.1499938964844,0.0097908712923526,-598.7520141601562,302.2907409667969,0.6287817358970642,0.050000000745058,0.0454125702381134,291.2313842773437,297.1499938964844,293.1499938964844,0.0076543730683624,-540.3499755859375,300.75927734375,0.6287817358970642,0.050000000745058,0.0478216223418712,290.820068359375,297.1499938964844,293.1499938964844,0.0095831900835037,-460.0532531738281,302.154296875,0.6287817358970642,0.050000000745058,0.0353208892047405,290.5817565917969,297.1499938964844,293.1499938964844,0.0115115260705351,-686.2850341796875,303.2230529785156,0.6287817358970642,0.050000000745058,0.0478216223418712,291.5840759277344,297.1499938964844,293.1499938964844,0.0058320849202573,-2084.321533203125,299.04803466796875,0.6287817358970642,0.050000000745058,0.2268451899290084,291.5606384277344,291.1499938964844,258.7296447753906,258.0655212402344,279.1747131347656,291.5815734863281,291.3996276855469,1.0,0.1213513389229774,0.6377764344215393,0.6377764344215393,0.9982193112373352,1.0,-0.4838813245296478,0.1828692108392715,0.3010121285915375,0.0595411360263824,0.0,0.0,0.1283793747425079,13.08246612548828,25.0,-956.1519165039062,-4709.498046875,17.214868545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878662109375,304.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19185.484375,19080.0,0.0,0.0,0.196182519197464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114938482642173,0.1114983484148979,-4.496613200899446e-06,0.0,0.0001991003082366,0.0,0.0,4.597494125366211,0.0,0.0,0.0,0.279534101486206,4.0,0.0,1.0
455340,290.9219970703125,297.1499938964844,293.1499938964844,0.0114560630172491,-661.3335571289062,302.95867919921875,0.6269097328186035,0.050000000745058,0.0454198494553566,291.24383544921875,297.1499938964844,293.1499938964844,0.008692461065948,-597.5792236328125,301.2716064453125,0.6269097328186035,0.050000000745058,0.0478292889893054,290.8382263183594,297.1499938964844,293.1499938964844,0.0112590678036212,-510.0051574707031,302.8511962890625,0.6269097328186035,0.050000000745058,0.0353265516459941,290.5853576660156,297.1499938964844,293.1499938964844,0.0140973003581166,-763.366943359375,304.08544921875,0.6269097328186035,0.050000000745058,0.0478292889893054,291.5985412597656,297.1499938964844,293.1499938964844,0.0064678210765123,-2303.49462890625,299.3638610839844,0.6269097328186035,0.050000000745058,0.2268815636634826,291.0672302246094,291.1499938964844,258.7329406738281,258.0629272460937,279.1734619140625,291.5964050292969,290.9888000488281,1.0,0.1219227015972137,0.640056848526001,0.640056848526001,0.9977297782897948,1.0,-0.4839589595794678,0.1830674856901168,0.3008914887905121,0.0606720112264156,0.0,0.0,0.175951287150383,13.286798477172852,25.0,-586.0374145507812,-5197.85546875,17.38770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7502746582031,306.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19020.201171875,18000.0,0.0,0.0,0.1731146872043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291538178920745,0.1291583031415939,-4.488488229981158e-06,0.0,0.000175689390744,0.0,0.0,5.334783554077148,0.0,0.0,0.0,0.2665061354637146,4.0,0.0,1.0
455400,290.9219970703125,297.1499938964844,293.1499938964844,0.0114560630172491,-661.3335571289062,302.95867919921875,0.6269097328186035,0.050000000745058,0.0454198494553566,291.24383544921875,297.1499938964844,293.1499938964844,0.008692461065948,-597.5792236328125,301.2716064453125,0.6269097328186035,0.050000000745058,0.0478292889893054,290.8382263183594,297.1499938964844,293.1499938964844,0.0112590678036212,-510.0051574707031,302.8511962890625,0.6269097328186035,0.050000000745058,0.0353265516459941,290.5853576660156,297.1499938964844,293.1499938964844,0.0140973003581166,-763.366943359375,304.08544921875,0.6269097328186035,0.050000000745058,0.0478292889893054,291.5985412597656,297.1499938964844,293.1499938964844,0.0064678210765123,-2303.49462890625,299.3638610839844,0.6269097328186035,0.050000000745058,0.2268815636634826,291.0672302246094,291.1499938964844,258.7329406738281,258.0629272460937,279.1734619140625,291.5964050292969,290.9888000488281,1.0,0.1219227015972137,0.640056848526001,0.640056848526001,0.9977297782897948,1.0,-0.4839589595794678,0.1830674856901168,0.3008914887905121,0.0606720112264156,0.0,0.0,0.175951287150383,13.286798477172852,25.0,-586.0374145507812,-5197.85546875,17.38770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7502746582031,306.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19020.201171875,18000.0,0.0,0.0,0.1731146872043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291538178920745,0.1291583031415939,-4.488488229981158e-06,0.0,0.000175689390744,0.0,0.0,5.334783554077148,0.0,0.0,0.0,0.2665061354637146,4.0,0.0,1.0
455460,290.94122314453125,297.1499938964844,293.1499938964844,0.0132265901193022,-710.8911743164062,303.681884765625,0.6472801566123962,0.050000000745058,0.0453496500849723,291.2560729980469,297.1499938964844,293.1499938964844,0.0097173862159252,-643.0211791992188,301.87188720703125,0.6472801566123962,0.050000000745058,0.0477553680539131,290.8558654785156,297.1499938964844,293.1499938964844,0.0130625590682029,-549.9742431640625,303.6073913574219,0.6472801566123962,0.050000000745058,0.0352719500660896,290.6264343261719,297.1499938964844,293.1499938964844,0.0453502163290977,-1397.405029296875,304.07177734375,0.7929660081863403,0.1047611311078071,0.0874543040990829,291.61346435546875,297.1499938964844,293.1499938964844,0.0070467563346028,-2475.1171875,299.79888916015625,0.6472801566123962,0.050000000745058,0.2265308946371078,290.85028076171875,291.1499938964844,258.7364196777344,258.06036376953125,279.15631103515625,291.611083984375,290.8145751953125,1.0,0.1225589662790298,0.6399529576301575,0.6399529576301575,0.9972394108772278,1.0,-0.5308449268341064,0.201276808977127,0.3295681178569793,0.0673661828041076,0.0,0.0,0.2322159856557846,11.771289825439451,28.0,-280.57403564453125,-5960.16650390625,19.138023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6625366210937,307.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.189453125,18000.0,0.0,0.0,0.1515216380357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155166283249855,0.1551705747842788,-4.2878282329184e-06,0.0,0.0001537751959403,0.0,0.0,6.167093276977539,0.0,0.0,0.0,0.2785032391548157,4.0,0.0,1.0
455520,290.94122314453125,297.1499938964844,293.1499938964844,0.0132265901193022,-710.8911743164062,303.681884765625,0.6472801566123962,0.050000000745058,0.0453496500849723,291.2560729980469,297.1499938964844,293.1499938964844,0.0097173862159252,-643.0211791992188,301.87188720703125,0.6472801566123962,0.050000000745058,0.0477553680539131,290.8558654785156,297.1499938964844,293.1499938964844,0.0130625590682029,-549.9742431640625,303.6073913574219,0.6472801566123962,0.050000000745058,0.0352719500660896,290.6264343261719,297.1499938964844,293.1499938964844,0.0453502163290977,-1397.405029296875,304.07177734375,0.7929660081863403,0.1047611311078071,0.0874543040990829,291.61346435546875,297.1499938964844,293.1499938964844,0.0070467563346028,-2475.1171875,299.79888916015625,0.6472801566123962,0.050000000745058,0.2265308946371078,290.85028076171875,291.1499938964844,258.7364196777344,258.06036376953125,279.15631103515625,291.611083984375,290.8145751953125,1.0,0.1225589662790298,0.6399529576301575,0.6399529576301575,0.9972394108772278,1.0,-0.5308449268341064,0.201276808977127,0.3295681178569793,0.0673661828041076,0.0,0.0,0.2322159856557846,11.771289825439451,28.0,-280.57403564453125,-5960.16650390625,19.138023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6625366210937,307.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.189453125,18000.0,0.0,0.0,0.1515216380357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155166283249855,0.1551705747842788,-4.2878282329184e-06,0.0,0.0001537751959403,0.0,0.0,6.167093276977539,0.0,0.0,0.0,0.2785032391548157,4.0,0.0,1.0
455580,290.9642333984375,297.1499938964844,293.1499938964844,0.018815878778696,-852.9146118164062,304.1244506835937,0.7283231616020203,0.0695208311080932,0.0527535118162632,291.269287109375,297.1499938964844,293.1499938964844,0.0108105139806866,-683.0780639648438,302.4973449707031,0.6917375922203064,0.050000000745058,0.0476505905389785,290.8761291503906,297.1499938964844,293.1499938964844,0.0173169318586587,-635.8297729492188,304.126220703125,0.7188043594360352,0.0669823363423347,0.0393348857760429,290.74322509765625,297.1499938964844,293.1499938964844,0.0813228860497474,-2065.885986328125,304.0391540527344,0.966825306415558,0.1450956910848617,0.1285500824451446,291.635009765625,297.1499938964844,293.1499938964844,0.0076002040877938,-2620.518798828125,300.2565002441406,0.6917375922203064,0.050000000745058,0.2260338813066482,290.74481201171875,291.1499938964844,258.7399597167969,258.0577392578125,279.140625,291.6318054199219,290.7422180175781,1.0,0.1234478652477264,0.6383802890777588,0.6383802890777588,0.9967490434646606,1.0,-0.5931870937347412,0.2254948914051056,0.3676922023296356,0.0758406817913055,0.0,0.0,0.2948158085346222,9.60661506652832,48.0,-57.09171676635742,-6936.458984375,21.561511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.798095703125,308.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.93359375,18000.0,0.0,0.0,0.1355928033590316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965949535369873,0.1965993046760559,-4.347551566752372e-06,0.0,0.0001376094587612,0.0,0.0,8.02345085144043,0.0,0.0,0.0,0.2855472266674042,4.0,0.0,1.0
455640,290.9642333984375,297.1499938964844,293.1499938964844,0.018815878778696,-852.9146118164062,304.1244506835937,0.7283231616020203,0.0695208311080932,0.0527535118162632,291.269287109375,297.1499938964844,293.1499938964844,0.0108105139806866,-683.0780639648438,302.4973449707031,0.6917375922203064,0.050000000745058,0.0476505905389785,290.8761291503906,297.1499938964844,293.1499938964844,0.0173169318586587,-635.8297729492188,304.126220703125,0.7188043594360352,0.0669823363423347,0.0393348857760429,290.74322509765625,297.1499938964844,293.1499938964844,0.0813228860497474,-2065.885986328125,304.0391540527344,0.966825306415558,0.1450956910848617,0.1285500824451446,291.635009765625,297.1499938964844,293.1499938964844,0.0076002040877938,-2620.518798828125,300.2565002441406,0.6917375922203064,0.050000000745058,0.2260338813066482,290.74481201171875,291.1499938964844,258.7399597167969,258.0577392578125,279.140625,291.6318054199219,290.7422180175781,1.0,0.1234478652477264,0.6383802890777588,0.6383802890777588,0.9967490434646606,1.0,-0.5931870937347412,0.2254948914051056,0.3676922023296356,0.0758406817913055,0.0,0.0,0.2948158085346222,9.60661506652832,48.0,-57.09171676635742,-6936.458984375,21.561511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.798095703125,308.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.93359375,18000.0,0.0,0.0,0.1355928033590316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965949535369873,0.1965993046760559,-4.347551566752372e-06,0.0,0.0001376094587612,0.0,0.0,8.02345085144043,0.0,0.0,0.0,0.2855472266674042,4.0,0.0,1.0
455700,291.0000305175781,297.1499938964844,293.1499938964844,0.0354735814034938,-1163.5548095703125,304.0987243652344,0.8109637498855591,0.0902070328593254,0.0721587687730789,291.2766418457031,297.1499938964844,293.1499938964844,0.0113837560638785,-700.7251586914062,302.8150329589844,0.694921612739563,0.050000000745058,0.0476448349654674,290.90411376953125,297.1499938964844,293.1499938964844,0.0343974195420742,-891.09521484375,304.09930419921875,0.8067912459373474,0.0903163105249404,0.0552584752440452,290.7821960449219,297.1499938964844,293.1499938964844,0.0580194666981697,-1605.8970947265625,304.10137939453125,0.881796658039093,0.1678690612316131,0.0985084101557731,291.6488342285156,297.1499938964844,293.1499938964844,0.0078656133264303,-2681.857421875,300.4916076660156,0.694921612739563,0.050000000745058,0.2260065823793411,290.7488708496094,291.1499938964844,258.74169921875,258.0563659667969,279.145751953125,291.6452331542969,290.759765625,1.0,0.1242645308375358,0.6386011838912964,0.6386011838912964,0.9965038895606996,1.0,-0.6014701128005981,0.2285667210817337,0.3729033768177032,0.077645406126976,0.0,0.0,0.3213089406490326,9.537353515625,48.0,51.46736526489258,-7255.0625,22.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5980224609375,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.591796875,18000.0,0.0,0.0,0.1304742246866226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192787081003189,0.2192831039428711,-4.3945133256784175e-06,0.0,0.0001324147597188,0.0,0.0,9.11769676208496,0.0,0.0,0.0,0.2899202406406402,4.0,0.0,1.0
455760,291.052978515625,297.1499938964844,293.1499938964844,0.0513188540935516,-1424.577392578125,304.07940673828125,0.8869964480400085,0.1070552170276641,0.0888225808739662,291.2847900390625,297.1499938964844,293.1499938964844,0.0119390757754445,-715.3284912109375,303.1319580078125,0.7118347883224487,0.050000000745058,0.0476169697940349,290.9484558105469,297.1499938964844,293.1499938964844,0.0525826439261436,-1124.7623291015625,304.0756530761719,0.8916735053062439,0.110067993402481,0.0701522901654243,290.7904663085937,297.1499938964844,293.1499938964844,0.0453195683658123,-1390.9581298828125,304.1330261230469,0.8633105754852295,0.1962249875068664,0.0863323509693145,291.6642761230469,297.1499938964844,293.1499938964844,0.0081062130630016,-2730.660400390625,300.73046875,0.7118347883224487,0.050000000745058,0.2258743941783905,290.7963256835937,291.1499938964844,258.74346923828125,258.05499267578125,279.1451416015625,291.66046142578125,290.82244873046875,1.0,0.1253440976142883,0.6383293867111206,0.6383293867111206,0.9965381622314452,1.0,-0.6225753426551819,0.2368849962949752,0.3856903612613678,0.0805982276797294,0.0,0.0,0.3403982818126678,9.002995491027832,66.0,136.1737060546875,-7571.5859375,23.252302169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2782897949219,308.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17799.39453125,18000.0,0.0,0.0,0.1270772963762283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396601289510727,0.2396645694971084,-4.446478214958916e-06,0.0,0.0001289673091378,0.0,0.0,10.159478187561035,0.0,0.0,0.0,0.2941591739654541,4.0,0.0,1.0
455820,291.1695556640625,297.1499938964844,293.1499938964844,0.0699783191084861,-1752.165771484375,304.073974609375,0.960196852684021,0.1365433037281036,0.1104901656508445,291.30303955078125,297.1499938964844,293.1499938964844,0.0131790684536099,-744.8394775390625,303.7489624023437,0.7112365365028381,0.050000000745058,0.0476178154349327,291.015869140625,297.1499938964844,293.1499938964844,0.0449612885713577,-1022.9612426757812,304.1164245605469,0.8639746308326721,0.1519233733415603,0.064073234796524,290.7953796386719,297.1499938964844,293.1499938964844,0.0451583750545978,-1387.0020751953125,304.1361694335937,0.8639746308326721,0.2550377547740936,0.0867499709129333,291.69781494140625,297.1499938964844,293.1499938964844,0.0086036892607808,-2827.11083984375,301.1893005371094,0.7112365365028381,0.050000000745058,0.2258784174919128,290.9012145996094,291.1499938964844,258.746826171875,258.052001953125,279.1542663574219,291.69390869140625,290.9170837402344,1.0,0.128126785159111,0.6390400528907776,0.6390400528907776,0.996606707572937,1.0,-0.6409055590629578,0.2440749853849411,0.3968305885791778,0.0840821117162704,0.0,0.0,0.3658038973808288,9.186823844909668,86.0,149.74388122558594,-7816.6142578125,25.013992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4184875488281,308.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.720703125,18000.0,0.0,0.0,0.1248259544372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673813998699188,0.2673859298229217,-4.534470008366043e-06,0.0,0.000126682469272,0.0,0.0,11.684392929077148,0.0,0.0,0.0,0.3005774915218353,4.0,0.0,1.0
455880,291.1695556640625,297.1499938964844,293.1499938964844,0.0699783191084861,-1752.165771484375,304.073974609375,0.960196852684021,0.1365433037281036,0.1104901656508445,291.30303955078125,297.1499938964844,293.1499938964844,0.0131790684536099,-744.8394775390625,303.7489624023437,0.7112365365028381,0.050000000745058,0.0476178154349327,291.015869140625,297.1499938964844,293.1499938964844,0.0449612885713577,-1022.9612426757812,304.1164245605469,0.8639746308326721,0.1519233733415603,0.064073234796524,290.7953796386719,297.1499938964844,293.1499938964844,0.0451583750545978,-1387.0020751953125,304.1361694335937,0.8639746308326721,0.2550377547740936,0.0867499709129333,291.69781494140625,297.1499938964844,293.1499938964844,0.0086036892607808,-2827.11083984375,301.1893005371094,0.7112365365028381,0.050000000745058,0.2258784174919128,290.9012145996094,291.1499938964844,258.746826171875,258.052001953125,279.1542663574219,291.69390869140625,290.9170837402344,1.0,0.128126785159111,0.6390400528907776,0.6390400528907776,0.996606707572937,1.0,-0.6409055590629578,0.2440749853849411,0.3968305885791778,0.0840821117162704,0.0,0.0,0.3658038973808288,9.186823844909668,86.0,149.74388122558594,-7816.6142578125,25.013992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4184875488281,308.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.720703125,18000.0,0.0,0.0,0.1248259544372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673813998699188,0.2673859298229217,-4.534470008366043e-06,0.0,0.000126682469272,0.0,0.0,11.684392929077148,0.0,0.0,0.0,0.3005774915218353,4.0,0.0,1.0
455940,291.19708251953125,297.1499938964844,293.1499938964844,0.0553945302963256,-1487.4915771484375,304.11962890625,0.8821548819541931,0.1810297816991806,0.0937813073396682,291.3235168457031,297.1499938964844,293.1499938964844,0.0166567787528038,-839.1350708007812,304.1372985839844,0.7198420166969299,0.0645739138126373,0.0528770685195922,291.0532531738281,297.1499938964844,293.1499938964844,0.0553280636668205,-1156.42919921875,304.1120910644531,0.8821548819541931,0.1984369754791259,0.0729410126805305,290.8253173828125,297.1499938964844,293.1499938964844,0.055476639419794,-1567.25048828125,304.1253967285156,0.8821548819541931,0.3086450397968292,0.098756231367588,291.7283630371094,297.1499938964844,293.1499938964844,0.0091459974646568,-2925.758544921875,301.6341552734375,0.6945969462394714,0.050000000745058,0.2260082960128784,290.9906616210937,291.1499938964844,258.75,258.0487060546875,279.158935546875,291.7250366210937,291.00311279296875,1.0,0.1318280845880508,0.6403923034667969,0.6403923034667969,0.9966752529144288,1.0,-0.6532589197158813,0.2491293847560882,0.4041295051574707,0.0868407189846038,0.0,0.0,0.3810810148715973,9.992498397827148,106.0,119.9409408569336,-7893.1953125,26.94854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4961853027344,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.791015625,18000.0,0.0,0.0,0.1268225461244583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869972586631775,0.2870018482208252,-4.603836714522913e-06,0.0,0.000128708750708,0.0,0.0,12.835416793823242,0.0,0.0,0.0,0.3053891062736511,4.0,0.0,1.0
456000,291.19708251953125,297.1499938964844,293.1499938964844,0.0553945302963256,-1487.4915771484375,304.11962890625,0.8821548819541931,0.1810297816991806,0.0937813073396682,291.3235168457031,297.1499938964844,293.1499938964844,0.0166567787528038,-839.1350708007812,304.1372985839844,0.7198420166969299,0.0645739138126373,0.0528770685195922,291.0532531738281,297.1499938964844,293.1499938964844,0.0553280636668205,-1156.42919921875,304.1120910644531,0.8821548819541931,0.1984369754791259,0.0729410126805305,290.8253173828125,297.1499938964844,293.1499938964844,0.055476639419794,-1567.25048828125,304.1253967285156,0.8821548819541931,0.3086450397968292,0.098756231367588,291.7283630371094,297.1499938964844,293.1499938964844,0.0091459974646568,-2925.758544921875,301.6341552734375,0.6945969462394714,0.050000000745058,0.2260082960128784,290.9906616210937,291.1499938964844,258.75,258.0487060546875,279.158935546875,291.7250366210937,291.00311279296875,1.0,0.1318280845880508,0.6403923034667969,0.6403923034667969,0.9966752529144288,1.0,-0.6532589197158813,0.2491293847560882,0.4041295051574707,0.0868407189846038,0.0,0.0,0.3810810148715973,9.992498397827148,106.0,119.9409408569336,-7893.1953125,26.94854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4961853027344,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.791015625,18000.0,0.0,0.0,0.1268225461244583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869972586631775,0.2870018482208252,-4.603836714522913e-06,0.0,0.000128708750708,0.0,0.0,12.835416793823242,0.0,0.0,0.0,0.3053891062736511,4.0,0.0,1.0
456060,291.2124938964844,297.1499938964844,293.1499938964844,0.0539214424788951,-1461.748291015625,304.1319274902344,0.8793686628341675,0.2273659706115722,0.0919602289795875,291.3828430175781,297.1499938964844,293.1499938964844,0.0449036061763763,-1378.3828125,304.0942077636719,0.8468051552772522,0.0989299267530441,0.0863986015319824,291.0790405273437,297.1499938964844,293.1499938964844,0.053865447640419,-1136.4896240234375,304.1268310546875,0.8793686628341675,0.2462991327047348,0.0715246200561523,290.85308837890625,297.1499938964844,293.1499938964844,0.0539645478129386,-1539.73486328125,304.1358337402344,0.8793686628341675,0.3619007766246795,0.0968385487794876,291.7554626464844,297.1499938964844,293.1499938964844,0.0097825992852449,-3043.79150390625,302.05694580078125,0.6971264481544495,0.050000000745058,0.2259867340326309,290.9872436523437,291.1499938964844,258.7528686523437,258.04498291015625,279.15283203125,291.7525939941406,290.9744567871094,1.0,0.1365033537149429,0.640363335609436,0.640363335609436,0.996562659740448,1.0,-0.6872746348381042,0.2626004219055176,0.424674242734909,0.09238251298666,0.0,0.0,0.4013670086860657,10.174971580505373,126.0,-28.960813522338867,-8070.5517578125,30.34342384338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59100341796875,307.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.8984375,18000.0,0.0,0.0,0.1323086470365524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051234483718872,0.3051280975341797,-4.657108547689859e-06,0.0,0.0001342764589935,0.0,0.0,13.912375450134276,0.0,0.0,0.0,0.3099476099014282,4.0,0.0,1.0
456120,291.2124938964844,297.1499938964844,293.1499938964844,0.0539214424788951,-1461.748291015625,304.1319274902344,0.8793686628341675,0.2273659706115722,0.0919602289795875,291.3828430175781,297.1499938964844,293.1499938964844,0.0449036061763763,-1378.3828125,304.0942077636719,0.8468051552772522,0.0989299267530441,0.0863986015319824,291.0790405273437,297.1499938964844,293.1499938964844,0.053865447640419,-1136.4896240234375,304.1268310546875,0.8793686628341675,0.2462991327047348,0.0715246200561523,290.85308837890625,297.1499938964844,293.1499938964844,0.0539645478129386,-1539.73486328125,304.1358337402344,0.8793686628341675,0.3619007766246795,0.0968385487794876,291.7554626464844,297.1499938964844,293.1499938964844,0.0097825992852449,-3043.79150390625,302.05694580078125,0.6971264481544495,0.050000000745058,0.2259867340326309,290.9872436523437,291.1499938964844,258.7528686523437,258.04498291015625,279.15283203125,291.7525939941406,290.9744567871094,1.0,0.1365033537149429,0.640363335609436,0.640363335609436,0.996562659740448,1.0,-0.6872746348381042,0.2626004219055176,0.424674242734909,0.09238251298666,0.0,0.0,0.4013670086860657,10.174971580505373,126.0,-28.960813522338867,-8070.5517578125,30.34342384338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59100341796875,307.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.8984375,18000.0,0.0,0.0,0.1323086470365524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051234483718872,0.3051280975341797,-4.657108547689859e-06,0.0,0.0001342764589935,0.0,0.0,13.912375450134276,0.0,0.0,0.0,0.3099476099014282,4.0,0.0,1.0
456180,291.2286376953125,297.1499938964844,293.1499938964844,0.0557367466390132,-1493.220703125,304.1347351074219,0.8815030455589294,0.273188441991806,0.093352161347866,291.4719543457031,297.1499938964844,293.1499938964844,0.0678629800677299,-1800.4920654296875,304.0748291015625,0.9269658923149108,0.1256646811962127,0.1130808964371681,291.0989685058594,297.1499938964844,293.1499938964844,0.0556984096765518,-1161.1016845703125,304.1313171386719,0.8815030455589294,0.2947227954864502,0.0726072341203689,290.87701416015625,297.1499938964844,293.1499938964844,0.0557662583887577,-1572.73779296875,304.13739013671875,0.8815030455589294,0.4152291715145111,0.0983043164014816,291.78143310546875,297.1499938964844,293.1499938964844,0.0105251818895339,-3176.902099609375,302.4635009765625,0.6951878666877747,0.050000000745058,0.2260020226240158,290.90679931640625,291.1499938964844,258.7553405761719,258.0408020019531,279.147705078125,291.7787780761719,290.8946533203125,1.0,0.1421343982219696,0.6398731470108032,0.6398731470108032,0.9964500665664672,1.0,-0.7240430116653442,0.2771322131156921,0.4469107687473297,0.0983357727527618,0.0,0.0,0.4391397833824157,10.58759880065918,146.0,-87.60035705566406,-8436.4248046875,34.60688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,306.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.666015625,18000.0,0.0,0.0,0.1412051022052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450795114040375,0.3450842797756195,-4.767933660332346e-06,0.0,0.0001433052239008,0.0,0.0,16.406526565551758,0.0,0.0,0.0,0.3201889991760254,4.0,0.0,1.0
456240,291.2286376953125,297.1499938964844,293.1499938964844,0.0557367466390132,-1493.220703125,304.1347351074219,0.8815030455589294,0.273188441991806,0.093352161347866,291.4719543457031,297.1499938964844,293.1499938964844,0.0678629800677299,-1800.4920654296875,304.0748291015625,0.9269658923149108,0.1256646811962127,0.1130808964371681,291.0989685058594,297.1499938964844,293.1499938964844,0.0556984096765518,-1161.1016845703125,304.1313171386719,0.8815030455589294,0.2947227954864502,0.0726072341203689,290.87701416015625,297.1499938964844,293.1499938964844,0.0557662583887577,-1572.73779296875,304.13739013671875,0.8815030455589294,0.4152291715145111,0.0983043164014816,291.78143310546875,297.1499938964844,293.1499938964844,0.0105251818895339,-3176.902099609375,302.4635009765625,0.6951878666877747,0.050000000745058,0.2260020226240158,290.90679931640625,291.1499938964844,258.7553405761719,258.0408020019531,279.147705078125,291.7787780761719,290.8946533203125,1.0,0.1421343982219696,0.6398731470108032,0.6398731470108032,0.9964500665664672,1.0,-0.7240430116653442,0.2771322131156921,0.4469107687473297,0.0983357727527618,0.0,0.0,0.4391397833824157,10.58759880065918,146.0,-87.60035705566406,-8436.4248046875,34.60688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,306.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.666015625,18000.0,0.0,0.0,0.1412051022052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450795114040375,0.3450842797756195,-4.767933660332346e-06,0.0,0.0001433052239008,0.0,0.0,16.406526565551758,0.0,0.0,0.0,0.3201889991760254,4.0,0.0,1.0
456300,291.2392883300781,297.1499938964844,293.1499938964844,0.0574989393353462,-1523.6405029296875,304.1343078613281,0.8840436339378357,0.2954379618167877,0.0950317159295082,291.51971435546875,297.1499938964844,293.1499938964844,0.0777382925152778,-1990.3760986328125,304.0705871582031,0.9584601521492004,0.1375442147254943,0.1247439906001091,291.1099853515625,297.1499938964844,293.1499938964844,0.0574669875204563,-1184.80908203125,304.1314697265625,0.8840436339378357,0.3185389935970306,0.0739135518670082,290.8884582519531,297.1499938964844,293.1499938964844,0.0575235337018966,-1604.7218017578125,304.136474609375,0.8840436339378357,0.4417721629142761,0.1000729724764823,291.79443359375,297.1499938964844,293.1499938964844,0.010914665646851,-3241.025390625,302.6660461425781,0.6928874254226685,0.050000000745058,0.2260209918022155,290.8739318847656,291.1499938964844,258.7563781738281,258.0385131835937,279.14532470703125,291.79180908203125,290.8646545410156,1.0,0.1453055143356323,0.639458417892456,0.639458417892456,0.9963937997817992,1.0,-0.7437684535980225,0.284925252199173,0.4588432013988495,0.1015138402581214,0.0,0.0,0.4608765542507171,10.87044906616211,146.0,-84.87622833251953,-8664.7587890625,37.12947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2633361816406,306.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17650.3984375,18000.0,0.0,0.0,0.1469381898641586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720580339431762,0.3720628917217254,-4.859405635215808e-06,0.0,0.0001491235889261,0.0,0.0,18.259178161621094,0.0,0.0,0.0,0.3277438580989837,4.0,0.0,1.0
456360,291.2519226074219,297.1499938964844,293.1499938964844,0.0597790218889713,-1563.1434326171875,304.13299560546875,0.8874397277832031,0.3171613812446594,0.0973170101642608,291.5682373046875,297.1499938964844,293.1499938964844,0.0866408720612526,-2166.4443359375,304.0688781738281,0.9808349609375,0.1486649960279464,0.1356272548437118,291.12225341796875,297.1499938964844,293.1499938964844,0.0597522854804992,-1215.572021484375,304.13067626953125,0.8874397277832031,0.3419744074344635,0.0756910070776939,290.9006042480469,297.1499938964844,293.1499938964844,0.0597995966672897,-1646.2801513671875,304.1347961425781,0.8874397277832031,0.4680355787277221,0.1024795025587081,291.8075561523437,297.1499938964844,293.1499938964844,0.0113153932616114,-3303.17041015625,302.8674621582031,0.6898240447044373,0.050000000745058,0.22604700922966,290.84783935546875,291.1499938964844,258.75732421875,258.0360412597656,279.1430053710937,291.80499267578125,290.840576171875,1.0,0.1487118005752563,0.6389359831809998,0.6389359831809998,0.9964545369148254,1.0,-0.7644563317298889,0.2930980622768402,0.4713582992553711,0.1048364266753196,0.0,0.0,0.4836613833904266,11.202896118164062,166.0,-75.83721923828125,-8908.9326171875,39.95678329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8307189941406,306.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.69921875,18000.0,0.0,0.0,0.1534736007452011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026468694210052,0.402651846408844,-4.978152446710737e-06,0.0,0.0001557561918161,0.0,0.0,20.54037857055664,0.0,0.0,0.0,0.3368086516857147,4.0,0.0,1.0
456420,291.2999572753906,297.1499938964844,293.1499938964844,0.0741773471236229,-1820.7667236328125,304.1153259277344,0.9095234870910645,0.3555856347084045,0.1132977455854415,291.62158203125,297.1499938964844,293.1499938964844,0.0741505026817321,-1917.0618896484373,304.1146240234375,0.9095234870910645,0.1777577996253967,0.1193079873919487,291.1636657714844,297.1499938964844,293.1499938964844,0.0741571709513664,-1415.9891357421875,304.11376953125,0.9095234870910645,0.3850055932998657,0.0881204679608345,290.9398498535156,297.1499938964844,293.1499938964844,0.0741928741335868,-1917.524658203125,304.1165466308594,0.9095234870910645,0.5171210765838623,0.1193079873919487,291.8351745605469,297.1499938964844,293.1499938964844,0.0121477004140615,-3420.496826171875,303.26348876953125,0.6704185605049133,0.050000000745058,0.2262344509363174,290.81964111328125,291.1499938964844,258.7587280273437,258.0306396484375,279.14208984375,291.8324890136719,290.8192138671875,1.0,0.1561969071626663,0.6381676197052002,0.6381676197052002,0.9965760707855223,1.0,-0.7995283603668213,0.3069925606250763,0.4925358295440674,0.1106921285390853,0.0,0.0,0.5301263928413391,12.541791915893556,186.0,-32.121726989746094,-9371.6640625,46.09172439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01617431640625,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17445.998046875,18000.0,0.0,0.0,0.168558195233345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736032783985138,0.4736085832118988,-5.312251687428216e-06,0.0,0.0001710651267785,0.0,0.0,26.6640853881836,0.0,0.0,0.0,0.3591140508651733,4.0,0.0,1.0
456480,291.2999572753906,297.1499938964844,293.1499938964844,0.0741773471236229,-1820.7667236328125,304.1153259277344,0.9095234870910645,0.3555856347084045,0.1132977455854415,291.62158203125,297.1499938964844,293.1499938964844,0.0741505026817321,-1917.0618896484373,304.1146240234375,0.9095234870910645,0.1777577996253967,0.1193079873919487,291.1636657714844,297.1499938964844,293.1499938964844,0.0741571709513664,-1415.9891357421875,304.11376953125,0.9095234870910645,0.3850055932998657,0.0881204679608345,290.9398498535156,297.1499938964844,293.1499938964844,0.0741928741335868,-1917.524658203125,304.1165466308594,0.9095234870910645,0.5171210765838623,0.1193079873919487,291.8351745605469,297.1499938964844,293.1499938964844,0.0121477004140615,-3420.496826171875,303.26348876953125,0.6704185605049133,0.050000000745058,0.2262344509363174,290.81964111328125,291.1499938964844,258.7587280273437,258.0306396484375,279.14208984375,291.8324890136719,290.8192138671875,1.0,0.1561969071626663,0.6381676197052002,0.6381676197052002,0.9965760707855223,1.0,-0.7995283603668213,0.3069925606250763,0.4925358295440674,0.1106921285390853,0.0,0.0,0.5301263928413391,12.541791915893556,186.0,-32.121726989746094,-9371.6640625,46.09172439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01617431640625,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17445.998046875,18000.0,0.0,0.0,0.168558195233345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736032783985138,0.4736085832118988,-5.312251687428216e-06,0.0,0.0001710651267785,0.0,0.0,26.6640853881836,0.0,0.0,0.0,0.3591140508651733,4.0,0.0,1.0
456540,291.3559265136719,297.1499938964844,293.1499938964844,0.0830752998590469,-1985.265869140625,304.1120300292969,0.9231171607971193,0.3911055326461792,0.1234251260757446,291.6607666015625,297.1499938964844,293.1499938964844,0.0830682218074798,-2090.502197265625,304.1115417480469,0.9231171607971193,0.2085608690977096,0.1299726068973541,291.2106018066406,297.1499938964844,293.1499938964844,0.083060622215271,-1543.9755859375,304.1109924316406,0.9231171607971193,0.4258109629154205,0.0959973260760307,290.9856262207031,297.1499938964844,293.1499938964844,0.0830865874886512,-2090.705810546875,304.11285400390625,0.9231171607971193,0.5638318657875061,0.1299726068973541,291.8655090332031,297.1499938964844,293.1499938964844,0.0130159463733434,-3529.78076171875,303.6441345214844,0.6597731709480286,0.050000000745058,0.2263561934232711,290.8059387207031,291.1499938964844,258.75946044921875,258.02447509765625,279.1363830566406,291.8627624511719,290.80255126953125,1.0,0.1646050661802292,0.6365272402763367,0.6365272402763367,0.9966976642608644,1.0,-0.8469066023826599,0.32581627368927,0.5210903286933899,0.1181713119149208,0.0,0.0,0.576655924320221,13.658541679382324,206.0,-29.32378578186035,-9906.4697265625,54.17888641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2931823730469,305.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17321.3828125,18000.0,0.0,0.0,0.1858034878969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523879528045654,0.5523937344551086,-5.770229108748026e-06,0.0,0.0001885669189505,0.0,0.0,35.01488494873047,0.0,0.0,0.0,0.3862221837043762,4.0,0.0,1.0
