time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456600,291.3559265136719,297.1499938964844,293.1499938964844,0.0830752998590469,-1985.265869140625,304.1120300292969,0.9231171607971193,0.3911055326461792,0.1234251260757446,291.6607666015625,297.1499938964844,293.1499938964844,0.0830682218074798,-2090.502197265625,304.1115417480469,0.9231171607971193,0.2085608690977096,0.1299726068973541,291.2106018066406,297.1499938964844,293.1499938964844,0.083060622215271,-1543.9755859375,304.1109924316406,0.9231171607971193,0.4258109629154205,0.0959973260760307,290.9856262207031,297.1499938964844,293.1499938964844,0.0830865874886512,-2090.705810546875,304.11285400390625,0.9231171607971193,0.5638318657875061,0.1299726068973541,291.8655090332031,297.1499938964844,293.1499938964844,0.0130159463733434,-3529.78076171875,303.6441345214844,0.6597731709480286,0.050000000745058,0.2263561934232711,290.8059387207031,291.1499938964844,258.75946044921875,258.02447509765625,279.1363830566406,291.8627624511719,290.80255126953125,1.0,0.1646050661802292,0.6365272402763367,0.6365272402763367,0.9966976642608644,1.0,-0.8469066023826599,0.32581627368927,0.5210903286933899,0.1181713119149208,0.0,0.0,0.576655924320221,13.658541679382324,206.0,-29.32378578186035,-9906.4697265625,54.17888641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2931823730469,305.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17321.3828125,18000.0,0.0,0.0,0.1858034878969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523879528045654,0.5523937344551086,-5.770229108748026e-06,0.0,0.0001885669189505,0.0,0.0,35.01488494873047,0.0,0.0,0.0,0.3862221837043762,4.0,0.0,1.0
456660,291.4134216308594,297.1499938964844,293.1499938964844,0.0929237976670265,-2169.999267578125,304.1082763671875,0.9371558427810668,0.4249118268489837,0.1346940994262695,291.7118530273437,297.1499938964844,293.1499938964844,0.0929185599088668,-2285.0556640625,304.1079406738281,0.9371558427810668,0.2359565645456314,0.1418393701314926,291.2586669921875,297.1499938964844,293.1499938964844,0.0929129421710968,-1687.6883544921875,304.1075439453125,0.9371558427810668,0.4652080237865448,0.1047620773315429,291.0330505371094,297.1499938964844,293.1499938964844,0.0929321497678756,-2285.206298828125,304.1088256835937,0.9371558427810668,0.6090540885925293,0.1418393701314926,291.8977966308594,297.1499938964844,293.1499938964844,0.0139567125588655,-3638.02294921875,304.0089111328125,0.6492146253585815,0.050000000745058,0.2264954149723053,290.78076171875,291.1499938964844,258.75946044921875,258.0174865722656,279.1303405761719,291.8950500488281,290.7776184082031,1.0,0.1739263832569122,0.6342597007751465,0.6342597007751465,0.9969799518585204,1.0,-0.899600088596344,0.3467907011508941,0.5528093576431274,0.1262503117322921,0.0,0.0,0.627574622631073,14.93974781036377,226.0,-31.69078254699707,-10507.986328125,64.20851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66912841796875,305.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17125.5,18000.0,0.0,0.0,0.2047538012266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462141871452332,0.6462206244468689,-6.408752142306184e-06,0.0,0.0002077990793623,0.0,0.0,47.34261703491211,0.0,0.0,0.0,0.4212147295475006,4.0,0.0,1.0
456720,291.4134216308594,297.1499938964844,293.1499938964844,0.0929237976670265,-2169.999267578125,304.1082763671875,0.9371558427810668,0.4249118268489837,0.1346940994262695,291.7118530273437,297.1499938964844,293.1499938964844,0.0929185599088668,-2285.0556640625,304.1079406738281,0.9371558427810668,0.2359565645456314,0.1418393701314926,291.2586669921875,297.1499938964844,293.1499938964844,0.0929129421710968,-1687.6883544921875,304.1075439453125,0.9371558427810668,0.4652080237865448,0.1047620773315429,291.0330505371094,297.1499938964844,293.1499938964844,0.0929321497678756,-2285.206298828125,304.1088256835937,0.9371558427810668,0.6090540885925293,0.1418393701314926,291.8977966308594,297.1499938964844,293.1499938964844,0.0139567125588655,-3638.02294921875,304.0089111328125,0.6492146253585815,0.050000000745058,0.2264954149723053,290.78076171875,291.1499938964844,258.75946044921875,258.0174865722656,279.1303405761719,291.8950500488281,290.7776184082031,1.0,0.1739263832569122,0.6342597007751465,0.6342597007751465,0.9969799518585204,1.0,-0.899600088596344,0.3467907011508941,0.5528093576431274,0.1262503117322921,0.0,0.0,0.627574622631073,14.93974781036377,226.0,-31.69078254699707,-10507.986328125,64.20851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66912841796875,305.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17125.5,18000.0,0.0,0.0,0.2047538012266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462141871452332,0.6462206244468689,-6.408752142306184e-06,0.0,0.0002077990793623,0.0,0.0,47.34261703491211,0.0,0.0,0.0,0.4212147295475006,4.0,0.0,1.0
456780,291.4688415527344,297.1499938964844,293.1499938964844,0.0966532900929451,-2238.649658203125,304.1171569824219,0.9416055679321288,0.457629531621933,0.1385649591684341,291.76983642578125,297.1499938964844,293.1499938964844,0.0966496095061302,-2357.365234375,304.1169128417969,0.9416055679321288,0.2606255114078522,0.1459155678749084,291.3052978515625,297.1499938964844,293.1499938964844,0.0966456606984138,-1741.10986328125,304.1166687011719,0.9416055679321288,0.5036349892616272,0.1077727451920509,291.0796203613281,297.1499938964844,293.1499938964844,0.0966591611504554,-2357.470458984375,304.1175231933594,0.9416055679321288,0.6532174944877625,0.1459155678749084,291.9354248046875,297.1499938964844,293.1499938964844,0.0207610800862312,-4413.0341796875,304.1344299316406,0.6825533509254456,0.0644175261259079,0.2659894526004791,290.75439453125,291.1499938964844,258.75860595703125,258.0095520019531,279.1218566894531,291.9317321777344,290.7496643066406,1.0,0.1841699779033661,0.63107830286026,0.63107830286026,0.9972622394561768,1.0,-0.9650352597236632,0.3729295432567596,0.5921056866645813,0.1360709220170974,0.0,0.0,0.6819773316383362,15.89306926727295,246.0,-42.58955764770508,-11219.3994140625,77.12647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14044189453125,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16922.982421875,18000.0,0.0,0.0,0.2250503897666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540384531021118,0.7540457248687744,-7.279784767888486e-06,0.0,0.0002283975336467,0.0,0.0,65.33120727539062,0.0,0.0,0.0,0.464675635099411,4.0,0.0,1.0
456840,291.4688415527344,297.1499938964844,293.1499938964844,0.0966532900929451,-2238.649658203125,304.1171569824219,0.9416055679321288,0.457629531621933,0.1385649591684341,291.76983642578125,297.1499938964844,293.1499938964844,0.0966496095061302,-2357.365234375,304.1169128417969,0.9416055679321288,0.2606255114078522,0.1459155678749084,291.3052978515625,297.1499938964844,293.1499938964844,0.0966456606984138,-1741.10986328125,304.1166687011719,0.9416055679321288,0.5036349892616272,0.1077727451920509,291.0796203613281,297.1499938964844,293.1499938964844,0.0966591611504554,-2357.470458984375,304.1175231933594,0.9416055679321288,0.6532174944877625,0.1459155678749084,291.9354248046875,297.1499938964844,293.1499938964844,0.0207610800862312,-4413.0341796875,304.1344299316406,0.6825533509254456,0.0644175261259079,0.2659894526004791,290.75439453125,291.1499938964844,258.75860595703125,258.0095520019531,279.1218566894531,291.9317321777344,290.7496643066406,1.0,0.1841699779033661,0.63107830286026,0.63107830286026,0.9972622394561768,1.0,-0.9650352597236632,0.3729295432567596,0.5921056866645813,0.1360709220170974,0.0,0.0,0.6819773316383362,15.89306926727295,246.0,-42.58955764770508,-11219.3994140625,77.12647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.14044189453125,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16922.982421875,18000.0,0.0,0.0,0.2250503897666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540384531021118,0.7540457248687744,-7.279784767888486e-06,0.0,0.0002283975336467,0.0,0.0,65.33120727539062,0.0,0.0,0.0,0.464675635099411,4.0,0.0,1.0
456900,291.4842834472656,297.1499938964844,293.1499938964844,0.0939299091696739,-2186.921630859375,304.1280212402344,0.937498927116394,0.4758863151073456,0.1349849849939346,291.79010009765625,297.1499938964844,293.1499938964844,0.0939269587397575,-2302.9013671875,304.1278076171875,0.937498927116394,0.2741172611713409,0.1421456933021545,291.3200988769531,297.1499938964844,293.1499938964844,0.0939237922430038,-1700.8892822265625,304.1275939941406,0.937498927116394,0.524090588092804,0.1049883216619491,291.09490966796875,297.1499938964844,293.1499938964844,0.0939346104860305,-2302.985595703125,304.1283264160156,0.937498927116394,0.6764392256736755,0.1421456933021545,291.9646301269531,297.1499938964844,293.1499938964844,0.0265697818249464,-5061.23046875,304.12646484375,0.7251186966896057,0.0740719512104988,0.3127371668815613,290.7286682128906,291.1499938964844,258.7578125,258.0052490234375,279.11920166015625,291.9599609375,290.72119140625,1.0,0.1896535456180572,0.6293270587921143,0.6293270587921143,0.9974033832550048,1.0,-1.0044537782669067,0.3887636661529541,0.6156901121139526,0.1421871483325958,0.0,0.0,0.7125735878944397,16.086387634277344,246.0,-62.94261932373047,-11627.9560546875,85.03250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8993225097656,305.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,16797.501953125,18000.0,0.0,0.0,0.2357237637042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140141367912292,0.8140219449996948,-7.822495717846323e-06,0.0,0.0002392296592006,0.0,0.0,77.31309509277344,0.0,0.0,0.0,0.4900994598865509,4.0,0.0,1.0
456960,291.496826171875,297.1499938964844,293.1499938964844,0.092592179775238,-2161.667724609375,304.1343688964844,0.935195803642273,0.4945193529129028,0.1330399066209793,291.8057861328125,297.1499938964844,293.1499938964844,0.0925897806882858,-2276.31396484375,304.1342163085937,0.935195803642273,0.2882634997367859,0.1400974243879318,291.3339233398437,297.1499938964844,293.1499938964844,0.0925872102379798,-1681.2567138671875,304.1340637207031,0.935195803642273,0.544560432434082,0.1034754812717437,291.1083679199219,297.1499938964844,293.1499938964844,0.0925959944725036,-2276.38232421875,304.1346435546875,0.935195803642273,0.6998271942138672,0.1400974243879318,291.9988708496094,297.1499938964844,293.1499938964844,0.0341419242322444,-5710.138671875,304.1170959472656,0.7550474405288696,0.0823706313967704,0.3529085516929626,290.6957702636719,291.1499938964844,258.7567749023437,258.00067138671875,279.119140625,291.9938049316406,290.68829345703125,1.0,0.195371925830841,0.6277710199356079,0.6277710199356079,0.9977368116378784,1.0,-1.0436009168624878,0.4045572578907013,0.6390436887741089,0.1485487818717956,0.0,0.0,0.7461374998092651,16.407089233398438,266.0,-75.84455871582031,-12042.34375,93.66425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6717834472656,305.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16649.330078125,18000.0,0.0,0.0,0.2467307150363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879848062992096,0.879856526851654,-8.466151484753937e-06,0.0,0.0002504003059584,0.0,0.0,92.26353454589844,0.0,0.0,0.0,0.5187587141990662,4.0,0.0,1.0
457020,291.5280456542969,297.1499938964844,293.1499938964844,0.0929307267069816,-2168.4169921875,304.1387939453125,0.934886634349823,0.5300967693328857,0.1327807903289795,291.8348693847656,297.1499938964844,293.1499938964844,0.0929291024804115,-2283.4296875,304.138671875,0.934886634349823,0.3164248168468475,0.13982455432415,291.36883544921875,297.1499938964844,293.1499938964844,0.0929273590445518,-1686.5191650390625,304.1385803222656,0.934886634349823,0.583517849445343,0.1032739430665969,291.1399230957031,297.1499938964844,293.1499938964844,0.0929333195090293,-2283.475830078125,304.13897705078125,0.934886634349823,0.7451737523078918,0.13982455432415,292.0733947753906,297.1499938964844,293.1499938964844,0.0479487068951129,-6836.81298828125,304.1054077148437,0.8008622527122498,0.0964379459619522,0.41970095038414,290.6311340332031,291.1499938964844,258.75396728515625,257.9906616210937,279.1220397949219,292.0683288574219,290.624267578125,1.0,0.2075022608041763,0.6250998973846436,0.6250998973846436,0.9984036087989808,1.0,-1.1225587129592896,0.4365636706352234,0.6859951019287109,0.162502571940422,0.0,0.0,0.8196425437927246,17.36469268798828,286.0,-85.48456573486328,-12876.4765625,113.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26470947265625,305.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,16445.1640625,18000.0,0.0,0.0,0.2695511281490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216937065124512,1.021703839302063,-1.0057885447167791e-05,0.0,0.0002735601156018,0.0,0.0,131.89028930664062,0.0,0.0,0.0,0.5827261209487915,4.0,0.0,1.0
457080,291.5280456542969,297.1499938964844,293.1499938964844,0.0929307267069816,-2168.4169921875,304.1387939453125,0.934886634349823,0.5300967693328857,0.1327807903289795,291.8348693847656,297.1499938964844,293.1499938964844,0.0929291024804115,-2283.4296875,304.138671875,0.934886634349823,0.3164248168468475,0.13982455432415,291.36883544921875,297.1499938964844,293.1499938964844,0.0929273590445518,-1686.5191650390625,304.1385803222656,0.934886634349823,0.583517849445343,0.1032739430665969,291.1399230957031,297.1499938964844,293.1499938964844,0.0929333195090293,-2283.475830078125,304.13897705078125,0.934886634349823,0.7451737523078918,0.13982455432415,292.0733947753906,297.1499938964844,293.1499938964844,0.0479487068951129,-6836.81298828125,304.1054077148437,0.8008622527122498,0.0964379459619522,0.41970095038414,290.6311340332031,291.1499938964844,258.75396728515625,257.9906616210937,279.1220397949219,292.0683288574219,290.624267578125,1.0,0.2075022608041763,0.6250998973846436,0.6250998973846436,0.9984036087989808,1.0,-1.1225587129592896,0.4365636706352234,0.6859951019287109,0.162502571940422,0.0,0.0,0.8196425437927246,17.36469268798828,286.0,-85.48456573486328,-12876.4765625,113.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26470947265625,305.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,16445.1640625,18000.0,0.0,0.0,0.2695511281490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216937065124512,1.021703839302063,-1.0057885447167791e-05,0.0,0.0002735601156018,0.0,0.0,131.89028930664062,0.0,0.0,0.0,0.5827261209487915,4.0,0.0,1.0
457140,291.5727844238281,297.1499938964844,293.1499938964844,0.0964820459485054,-2235.99658203125,304.136474609375,0.9389472007751464,0.5621463060379028,0.1362267136573791,291.8703308105469,297.1499938964844,293.1499938964844,0.096480906009674,-2354.599609375,304.1363830566406,0.9389472007751464,0.3425747156143188,0.143453299999237,291.41571044921875,297.1499938964844,293.1499938964844,0.0964796841144561,-1739.08935546875,304.1363220214844,0.9389472007751464,0.6191619634628296,0.1059541180729866,291.1814880371094,297.1499938964844,293.1499938964844,0.0964838564395904,-2354.6318359375,304.1365966796875,0.9389472007751464,0.7876870632171631,0.143453299999237,292.1517639160156,297.1499938964844,293.1499938964844,0.0588415339589118,-7759.1201171875,304.102294921875,0.8290495872497559,0.1078334301710128,0.4739038944244385,290.560302734375,291.1499938964844,258.75,257.9794921875,279.12603759765625,292.1468505859375,290.5525817871094,1.0,0.2205433994531631,0.6229056715965271,0.6229056715965271,0.999070405960083,1.0,-1.2036798000335691,0.469639241695404,0.7340405583381653,0.1785273253917694,0.0,0.0,0.9028605818748474,18.69765281677246,306.0,-98.27193450927734,-13700.7109375,137.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9349060058594,305.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,16435.326171875,18000.0,0.0,0.0,0.2930777370929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627511978149414,1.1627631187438965,-1.192678973893635e-05,0.0,0.0002974366652779,0.0,0.0,182.8128204345703,0.0,0.0,0.0,0.6485366225242615,4.0,0.0,1.0
457200,291.5727844238281,297.1499938964844,293.1499938964844,0.0964820459485054,-2235.99658203125,304.136474609375,0.9389472007751464,0.5621463060379028,0.1362267136573791,291.8703308105469,297.1499938964844,293.1499938964844,0.096480906009674,-2354.599609375,304.1363830566406,0.9389472007751464,0.3425747156143188,0.143453299999237,291.41571044921875,297.1499938964844,293.1499938964844,0.0964796841144561,-1739.08935546875,304.1363220214844,0.9389472007751464,0.6191619634628296,0.1059541180729866,291.1814880371094,297.1499938964844,293.1499938964844,0.0964838564395904,-2354.6318359375,304.1365966796875,0.9389472007751464,0.7876870632171631,0.143453299999237,292.1517639160156,297.1499938964844,293.1499938964844,0.0588415339589118,-7759.1201171875,304.102294921875,0.8290495872497559,0.1078334301710128,0.4739038944244385,290.560302734375,291.1499938964844,258.75,257.9794921875,279.12603759765625,292.1468505859375,290.5525817871094,1.0,0.2205433994531631,0.6229056715965271,0.6229056715965271,0.999070405960083,1.0,-1.2036798000335691,0.469639241695404,0.7340405583381653,0.1785273253917694,0.0,0.0,0.9028605818748474,18.69765281677246,306.0,-98.27193450927734,-13700.7109375,137.29779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9349060058594,305.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,16435.326171875,18000.0,0.0,0.0,0.2930777370929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627511978149414,1.1627631187438965,-1.192678973893635e-05,0.0,0.0002974366652779,0.0,0.0,182.8128204345703,0.0,0.0,0.0,0.6485366225242615,4.0,0.0,1.0
457260,291.6314392089844,297.1499938964844,293.1499938964844,0.1033216938376426,-2364.861083984375,304.1294860839844,0.9466757774353028,0.5902445316314697,0.1432073414325714,291.9174194335937,297.1499938964844,293.1499938964844,0.1033208668231964,-2490.3037109375,304.1294250488281,0.9466757774353028,0.3654748797416687,0.1508042365312576,291.4737548828125,297.1499938964844,293.1499938964844,0.1033199802041053,-1839.3228759765625,304.1293640136719,0.9466757774353028,0.6513562202453613,0.1113834902644157,291.23370361328125,297.1499938964844,293.1499938964844,0.1033230125904083,-2490.32666015625,304.1295471191406,0.9466757774353028,0.8269997239112854,0.1508042365312576,292.23248291015625,297.1499938964844,293.1499938964844,0.0674342215061187,-8516.42578125,304.1039428710937,0.8442704081535339,0.116763100028038,0.5166637897491455,290.4714050292969,291.1499938964844,258.7434387207031,257.9647216796875,279.1273193359375,292.22784423828125,290.4620361328125,1.0,0.2344765812158584,0.6207340955734253,0.6207340955734253,0.9994422793388368,1.0,-1.2875466346740725,0.5041117072105408,0.7834348678588867,0.1958490461111068,0.0,0.0,0.9990243911743164,20.40793228149414,326.0,-122.18108367919922,-14506.1220703125,165.88055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.695556640625,305.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16631.79296875,18000.0,0.0,0.0,0.3168417811393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868409156799316,1.2868547439575195,-1.381707079417538e-05,0.0,0.0003215541364625,0.0,0.0,238.5821990966797,0.0,0.0,0.0,0.7075684070587158,4.0,0.0,1.0
457320,291.6314392089844,297.1499938964844,293.1499938964844,0.1033216938376426,-2364.861083984375,304.1294860839844,0.9466757774353028,0.5902445316314697,0.1432073414325714,291.9174194335937,297.1499938964844,293.1499938964844,0.1033208668231964,-2490.3037109375,304.1294250488281,0.9466757774353028,0.3654748797416687,0.1508042365312576,291.4737548828125,297.1499938964844,293.1499938964844,0.1033199802041053,-1839.3228759765625,304.1293640136719,0.9466757774353028,0.6513562202453613,0.1113834902644157,291.23370361328125,297.1499938964844,293.1499938964844,0.1033230125904083,-2490.32666015625,304.1295471191406,0.9466757774353028,0.8269997239112854,0.1508042365312576,292.23248291015625,297.1499938964844,293.1499938964844,0.0674342215061187,-8516.42578125,304.1039428710937,0.8442704081535339,0.116763100028038,0.5166637897491455,290.4714050292969,291.1499938964844,258.7434387207031,257.9647216796875,279.1273193359375,292.22784423828125,290.4620361328125,1.0,0.2344765812158584,0.6207340955734253,0.6207340955734253,0.9994422793388368,1.0,-1.2875466346740725,0.5041117072105408,0.7834348678588867,0.1958490461111068,0.0,0.0,0.9990243911743164,20.40793228149414,326.0,-122.18108367919922,-14506.1220703125,165.88055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.695556640625,305.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,16631.79296875,18000.0,0.0,0.0,0.3168417811393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2868409156799316,1.2868547439575195,-1.381707079417538e-05,0.0,0.0003215541364625,0.0,0.0,238.5821990966797,0.0,0.0,0.0,0.7075684070587158,4.0,0.0,1.0
457380,291.7016296386719,297.1499938964844,293.1499938964844,0.1133732870221138,-2551.2578125,304.1195068359375,0.9565328359603882,0.614507794380188,0.1531567126512527,291.97711181640625,297.1499938964844,293.1499938964844,0.1133726686239242,-2686.5908203125,304.11944580078125,0.9565328359603882,0.3846255242824554,0.161281406879425,291.5404663085937,297.1499938964844,293.1499938964844,0.1133720055222511,-1984.3017578125,304.1194152832031,0.9565328359603882,0.6803128719329834,0.1191218942403793,291.294921875,297.1499938964844,293.1499938964844,0.113374263048172,-2686.607666015625,304.1195373535156,0.9565328359603882,0.8631500005722046,0.161281406879425,292.3119201660156,297.1499938964844,293.1499938964844,0.0745499730110168,-9165.130859375,304.1074523925781,0.8510251045227051,0.1239001974463462,0.550649106502533,290.3443603515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1255798339844,292.3077392578125,290.32977294921875,1.0,0.2492836564779281,0.6182268261909485,0.6182268261909485,0.9998140931129456,1.0,-1.3747237920761108,0.5401319861412048,0.8345918655395508,0.2140354067087173,0.0,0.0,1.0,22.48688125610352,346.0,-180.04624938964844,-15211.0634765625,200.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.564453125,304.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17488.21484375,18000.0,0.0,0.0,0.340276300907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450021743774414,1.3450170755386353,-1.49402740134974e-05,0.0,0.0003453371755313,0.0,0.0,270.5385437011719,0.0,0.0,0.0,0.7351080775260925,4.0,0.0,1.0
457440,291.7016296386719,297.1499938964844,293.1499938964844,0.1133732870221138,-2551.2578125,304.1195068359375,0.9565328359603882,0.614507794380188,0.1531567126512527,291.97711181640625,297.1499938964844,293.1499938964844,0.1133726686239242,-2686.5908203125,304.11944580078125,0.9565328359603882,0.3846255242824554,0.161281406879425,291.5404663085937,297.1499938964844,293.1499938964844,0.1133720055222511,-1984.3017578125,304.1194152832031,0.9565328359603882,0.6803128719329834,0.1191218942403793,291.294921875,297.1499938964844,293.1499938964844,0.113374263048172,-2686.607666015625,304.1195373535156,0.9565328359603882,0.8631500005722046,0.161281406879425,292.3119201660156,297.1499938964844,293.1499938964844,0.0745499730110168,-9165.130859375,304.1074523925781,0.8510251045227051,0.1239001974463462,0.550649106502533,290.3443603515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1255798339844,292.3077392578125,290.32977294921875,1.0,0.2492836564779281,0.6182268261909485,0.6182268261909485,0.9998140931129456,1.0,-1.3747237920761108,0.5401319861412048,0.8345918655395508,0.2140354067087173,0.0,0.0,1.0,22.48688125610352,346.0,-180.04624938964844,-15211.0634765625,200.08883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.564453125,304.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17488.21484375,18000.0,0.0,0.0,0.340276300907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450021743774414,1.3450170755386353,-1.49402740134974e-05,0.0,0.0003453371755313,0.0,0.0,270.5385437011719,0.0,0.0,0.0,0.7351080775260925,4.0,0.0,1.0
457500,291.7398986816406,297.1499938964844,293.1499938964844,0.1196126863360405,-2665.415283203125,304.1136779785156,0.9617374539375304,0.6253441572189331,0.1590357720851898,292.0111389160156,297.1499938964844,293.1499938964844,0.1196121498942375,-2806.80517578125,304.1136779785156,0.9617374539375304,0.3928042650222778,0.1674723327159881,291.57598876953125,297.1499938964844,293.1499938964844,0.1196115761995315,-2073.09228515625,304.1136474609375,0.9617374539375304,0.6937243342399597,0.1236944943666458,291.3280334472656,297.1499938964844,293.1499938964844,0.1196135357022285,-2806.8193359375,304.1137390136719,0.9617374539375304,0.8801480531692505,0.1674723327159881,292.3502502441406,297.1499938964844,293.1499938964844,0.0778340920805931,-9471.32421875,304.1092224121094,0.852126955986023,0.1269903033971786,0.5652702450752258,290.25494384765625,291.1499938964844,258.7265625,257.9319152832031,279.1239013671875,292.3463134765625,290.2388000488281,1.0,0.2570098042488098,0.6167963147163391,0.6167963147163391,1.0,1.0,-1.4196834564208984,0.5587431788444519,0.8609402179718018,0.223430335521698,0.0,0.0,1.0,23.663537979125977,346.0,-216.0756072998047,-15545.7578125,219.6027374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.549072265625,304.80645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.162109375,19080.0,0.0,0.0,0.3516213893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3541998863220217,1.3542150259017944,-1.5145070392463822e-05,0.0,0.0003568510001059,0.0,0.0,276.1238708496094,0.0,0.0,0.0,0.7547251582145691,4.0,0.0,1.0
457560,291.7796630859375,297.1499938964844,293.1499938964844,0.1264367699623108,-2788.6376953125,304.1078796386719,0.96691632270813,0.6353952288627625,0.1654449105262756,292.0475158691406,297.1499938964844,293.1499938964844,0.1264363080263137,-2936.56494140625,304.1078796386719,0.96691632270813,0.4000914394855499,0.1742214560508728,291.61248779296875,297.1499938964844,293.1499938964844,0.1264358013868332,-2168.93310546875,304.1078491210937,0.96691632270813,0.7065006494522095,0.1286793649196624,291.3623352050781,297.1499938964844,293.1499938964844,0.1264375150203704,-2936.5771484375,304.1079406738281,0.96691632270813,0.8964949250221252,0.1742214560508728,292.38751220703125,297.1499938964844,293.1499938964844,0.0808597579598426,-9755.537109375,304.11114501953125,0.852030873298645,0.1298048794269561,0.5786116719245911,290.1688232421875,291.1499938964844,258.7192077636719,257.9183959960937,279.121826171875,292.3838195800781,290.1556091308594,1.0,0.2649473249912262,0.6152331233024597,0.6152331233024597,1.0,1.0,-1.4655791521072388,0.5777547955513,0.8878244161605835,0.233012780547142,0.0,0.0,1.0,24.9340877532959,366.0,-219.82247924804688,-15953.7353515625,240.8916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5542907714844,304.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18588.271484375,19080.0,0.0,0.0,0.3627690374851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867006301879885,1.3867164850234983,-1.588075429026503e-05,0.0,0.0003681644739117,0.0,0.0,296.48583984375,0.0,0.0,0.0,0.7578185796737671,4.0,0.0,1.0
457620,291.8628845214844,297.1499938964844,293.1499938964844,0.1421610713005066,-3067.306640625,304.095703125,0.9767837524414062,0.6532567739486694,0.1797715127468109,292.1264953613281,297.1499938964844,293.1499938964844,0.1421607136726379,-3230.01806640625,304.0956726074219,0.9767837524414062,0.4120306372642517,0.1893080621957779,291.6874389648437,297.1499938964844,293.1499938964844,0.1421603262424469,-2385.677490234375,304.0956726074219,0.9767837524414062,0.7302632927894592,0.1398222893476486,291.4335632324219,297.1499938964844,293.1499938964844,0.1421616375446319,-3230.027099609375,304.0957336425781,0.9767837524414062,0.9273518323898317,0.1893080621957779,292.4588623046875,297.1499938964844,293.1499938964844,0.0863975584506988,-10281.50390625,304.1148681640625,0.8487052321434021,0.1346518099308014,0.6017397046089172,289.98638916015625,291.1499938964844,258.7021484375,257.8878173828125,279.1172790527344,292.4555969238281,289.9715881347656,1.0,0.2814480066299438,0.6117364764213562,0.6117364764213562,1.0,1.0,-1.560139775276184,0.6169281005859375,0.9432116746902466,0.2526721358299255,0.0,0.0,1.0,27.776752471923828,386.0,-248.1373291015625,-16683.794921875,289.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6285095214844,304.7814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18944.3359375,19080.0,0.0,0.0,0.3842871189117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999189138412476,1.3999351263046265,-1.6184954802156426e-05,0.0,0.0003900025913026,0.0,0.0,305.04547119140625,0.0,0.0,0.0,0.7644515633583069,4.0,0.0,1.0
457680,291.8628845214844,297.1499938964844,293.1499938964844,0.1421610713005066,-3067.306640625,304.095703125,0.9767837524414062,0.6532567739486694,0.1797715127468109,292.1264953613281,297.1499938964844,293.1499938964844,0.1421607136726379,-3230.01806640625,304.0956726074219,0.9767837524414062,0.4120306372642517,0.1893080621957779,291.6874389648437,297.1499938964844,293.1499938964844,0.1421603262424469,-2385.677490234375,304.0956726074219,0.9767837524414062,0.7302632927894592,0.1398222893476486,291.4335632324219,297.1499938964844,293.1499938964844,0.1421616375446319,-3230.027099609375,304.0957336425781,0.9767837524414062,0.9273518323898317,0.1893080621957779,292.4588623046875,297.1499938964844,293.1499938964844,0.0863975584506988,-10281.50390625,304.1148681640625,0.8487052321434021,0.1346518099308014,0.6017397046089172,289.98638916015625,291.1499938964844,258.7021484375,257.8878173828125,279.1172790527344,292.4555969238281,289.9715881347656,1.0,0.2814480066299438,0.6117364764213562,0.6117364764213562,1.0,1.0,-1.560139775276184,0.6169281005859375,0.9432116746902466,0.2526721358299255,0.0,0.0,1.0,27.776752471923828,386.0,-248.1373291015625,-16683.794921875,289.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6285095214844,304.7814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18944.3359375,19080.0,0.0,0.0,0.3842871189117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999189138412476,1.3999351263046265,-1.6184954802156426e-05,0.0,0.0003900025913026,0.0,0.0,305.04547119140625,0.0,0.0,0.0,0.7644515633583069,4.0,0.0,1.0
457740,291.9500427246094,297.1499938964844,293.1499938964844,0.1606807857751846,-3386.982421875,304.0829162597656,0.9854665398597716,0.6682022213935852,0.1960072070360183,292.212646484375,297.1499938964844,293.1499938964844,0.1606805026531219,-3566.653076171875,304.0829162597656,0.9854665398597716,0.4205073416233063,0.2064050137996673,291.7643737792969,297.1499938964844,293.1499938964844,0.1606802195310592,-2634.315673828125,304.0829162597656,0.9854665398597716,0.7517225742340088,0.1524500399827957,291.5074768066406,297.1499938964844,293.1499938964844,0.1606812179088592,-3566.659912109375,304.0829467773437,0.9854665398597716,0.955859899520874,0.2064050137996673,292.5262145996094,297.1499938964844,293.1499938964844,0.0912552922964096,-10747.0986328125,304.11846923828125,0.8417396545410156,0.138497993350029,0.6203691959381104,289.79327392578125,291.1499938964844,258.68218994140625,257.85284423828125,279.1129150390625,292.5233459472656,289.7794189453125,1.0,0.2987641990184784,0.6078041791915894,0.6078041791915894,1.0,1.0,-1.65820574760437,0.6575289368629456,1.0006768703460691,0.2728844285011291,0.0,0.0,1.0,31.06674194335937,406.0,-260.0179138183594,-17433.951171875,346.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7693176269531,304.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,19042.716796875,20160.0,0.0,0.0,0.4046997129917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035491943359375,1.403565526008606,-1.6269006664515473e-05,0.0,0.0004107187560293,0.0,0.0,307.4248046875,0.0,0.0,0.0,0.7812727689743042,4.0,0.0,1.0
457800,291.9500427246094,297.1499938964844,293.1499938964844,0.1606807857751846,-3386.982421875,304.0829162597656,0.9854665398597716,0.6682022213935852,0.1960072070360183,292.212646484375,297.1499938964844,293.1499938964844,0.1606805026531219,-3566.653076171875,304.0829162597656,0.9854665398597716,0.4205073416233063,0.2064050137996673,291.7643737792969,297.1499938964844,293.1499938964844,0.1606802195310592,-2634.315673828125,304.0829162597656,0.9854665398597716,0.7517225742340088,0.1524500399827957,291.5074768066406,297.1499938964844,293.1499938964844,0.1606812179088592,-3566.659912109375,304.0829467773437,0.9854665398597716,0.955859899520874,0.2064050137996673,292.5262145996094,297.1499938964844,293.1499938964844,0.0912552922964096,-10747.0986328125,304.11846923828125,0.8417396545410156,0.138497993350029,0.6203691959381104,289.79327392578125,291.1499938964844,258.68218994140625,257.85284423828125,279.1129150390625,292.5233459472656,289.7794189453125,1.0,0.2987641990184784,0.6078041791915894,0.6078041791915894,1.0,1.0,-1.65820574760437,0.6575289368629456,1.0006768703460691,0.2728844285011291,0.0,0.0,1.0,31.06674194335937,406.0,-260.0179138183594,-17433.951171875,346.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7693176269531,304.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,19042.716796875,20160.0,0.0,0.0,0.4046997129917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035491943359375,1.403565526008606,-1.6269006664515473e-05,0.0,0.0004107187560293,0.0,0.0,307.4248046875,0.0,0.0,0.0,0.7812727689743042,4.0,0.0,1.0
457860,292.040771484375,297.1499938964844,293.1499938964844,0.1815153658390045,-3736.3388671875,304.070556640625,0.9924678206443788,0.6802250742912292,0.2140130251646042,292.302978515625,297.1499938964844,293.1499938964844,0.1815151572227478,-3934.54296875,304.0705261230469,0.9924678206443788,0.4259535074234009,0.2253660261631012,291.84295654296875,297.1499938964844,293.1499938964844,0.1815149337053299,-2906.03857421875,304.0705261230469,0.9924678206443788,0.7709043622016907,0.1664545685052871,291.58349609375,297.1499938964844,293.1499938964844,0.1815157085657119,-3934.5478515625,304.070556640625,0.9924678206443788,0.9820655584335328,0.2253660261631012,292.5898742675781,297.1499938964844,293.1499938964844,0.0951672047376632,-11121.62890625,304.1224670410156,0.8315794467926025,0.1413910984992981,0.6347231268882751,289.6322021484375,291.1499938964844,258.65966796875,257.81402587890625,279.10919189453125,292.5873107910156,289.6208801269531,1.0,0.3168699443340301,0.6035289168357849,0.6035289168357849,1.0,1.0,-1.7593992948532104,0.6993752121925354,1.0600241422653198,0.2935085892677307,0.0,0.0,1.0,34.879451751708984,410.0,-231.6773223876953,-18289.720703125,413.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9218444824219,304.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19973.806640625,20160.0,0.0,0.0,0.4243941605091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374529123306274,1.4374699592590332,-1.7064476196537726e-05,0.0,0.0004307061026338,0.0,0.0,330.2455749511719,0.0,0.0,0.0,0.7850194573402405,4.0,0.0,1.0
457920,292.040771484375,297.1499938964844,293.1499938964844,0.1815153658390045,-3736.3388671875,304.070556640625,0.9924678206443788,0.6802250742912292,0.2140130251646042,292.302978515625,297.1499938964844,293.1499938964844,0.1815151572227478,-3934.54296875,304.0705261230469,0.9924678206443788,0.4259535074234009,0.2253660261631012,291.84295654296875,297.1499938964844,293.1499938964844,0.1815149337053299,-2906.03857421875,304.0705261230469,0.9924678206443788,0.7709043622016907,0.1664545685052871,291.58349609375,297.1499938964844,293.1499938964844,0.1815157085657119,-3934.5478515625,304.070556640625,0.9924678206443788,0.9820655584335328,0.2253660261631012,292.5898742675781,297.1499938964844,293.1499938964844,0.0951672047376632,-11121.62890625,304.1224670410156,0.8315794467926025,0.1413910984992981,0.6347231268882751,289.6322021484375,291.1499938964844,258.65966796875,257.81402587890625,279.10919189453125,292.5873107910156,289.6208801269531,1.0,0.3168699443340301,0.6035289168357849,0.6035289168357849,1.0,1.0,-1.7593992948532104,0.6993752121925354,1.0600241422653198,0.2935085892677307,0.0,0.0,1.0,34.879451751708984,410.0,-231.6773223876953,-18289.720703125,413.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9218444824219,304.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19973.806640625,20160.0,0.0,0.0,0.4243941605091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374529123306274,1.4374699592590332,-1.7064476196537726e-05,0.0,0.0004307061026338,0.0,0.0,330.2455749511719,0.0,0.0,0.0,0.7850194573402405,4.0,0.0,1.0
457980,292.1337280273437,297.1499938964844,293.1499938964844,0.2042634189128875,-4107.58935546875,304.0591735839844,0.9972041845321656,0.6894820332527161,0.2327695488929748,292.3954467773437,297.1499938964844,293.1499938964844,0.2042632550001144,-4325.48828125,304.0591735839844,0.9972041845321656,0.4286691546440124,0.2451175451278686,291.922119140625,297.1499938964844,293.1499938964844,0.2042630761861801,-3194.78955078125,304.0591735839844,0.9972041845321656,0.7879685163497925,0.1810429841279983,291.6605529785156,297.1499938964844,293.1499938964844,0.2042636722326278,-4325.49169921875,304.0591735839844,0.9972041845321656,1.0,0.2451175451278686,292.64990234375,297.1499938964844,293.1499938964844,0.0984448790550232,-11436.4306640625,304.12615966796875,0.8190377354621887,0.1434084922075271,0.6450967192649841,289.465087890625,291.1499938964844,258.6348876953125,257.7717590332031,279.10760498046875,292.6476135253906,289.4546203613281,1.0,0.3349621891975403,0.5991930961608887,0.5991930961608887,1.0,1.0,-1.859325885772705,0.7406164407730103,1.1187094449996948,0.3136531412601471,0.0,0.0,1.0,39.145652770996094,410.0,-228.72206115722656,-19047.0390625,488.8989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08953857421875,304.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.640625,20160.0,0.0,0.0,0.4432995021343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44233238697052,1.442349553108215,-1.7180525901494548e-05,0.0,0.0004498926573432,0.0,0.0,333.6201171875,0.0,0.0,0.0,0.7874632477760315,4.0,0.0,1.0
458040,292.1337280273437,297.1499938964844,293.1499938964844,0.2042634189128875,-4107.58935546875,304.0591735839844,0.9972041845321656,0.6894820332527161,0.2327695488929748,292.3954467773437,297.1499938964844,293.1499938964844,0.2042632550001144,-4325.48828125,304.0591735839844,0.9972041845321656,0.4286691546440124,0.2451175451278686,291.922119140625,297.1499938964844,293.1499938964844,0.2042630761861801,-3194.78955078125,304.0591735839844,0.9972041845321656,0.7879685163497925,0.1810429841279983,291.6605529785156,297.1499938964844,293.1499938964844,0.2042636722326278,-4325.49169921875,304.0591735839844,0.9972041845321656,1.0,0.2451175451278686,292.64990234375,297.1499938964844,293.1499938964844,0.0984448790550232,-11436.4306640625,304.12615966796875,0.8190377354621887,0.1434084922075271,0.6450967192649841,289.465087890625,291.1499938964844,258.6348876953125,257.7717590332031,279.10760498046875,292.6476135253906,289.4546203613281,1.0,0.3349621891975403,0.5991930961608887,0.5991930961608887,1.0,1.0,-1.859325885772705,0.7406164407730103,1.1187094449996948,0.3136531412601471,0.0,0.0,1.0,39.145652770996094,410.0,-228.72206115722656,-19047.0390625,488.8989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08953857421875,304.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.640625,20160.0,0.0,0.0,0.4432995021343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44233238697052,1.442349553108215,-1.7180525901494548e-05,0.0,0.0004498926573432,0.0,0.0,333.6201171875,0.0,0.0,0.0,0.7874632477760315,4.0,0.0,1.0
458100,292.18035888671875,297.1499938964844,293.1499938964844,0.2160859555006027,-4296.63134765625,304.05419921875,0.9986757636070251,0.6931999325752258,0.2422347664833068,292.4417724609375,297.1499938964844,293.1499938964844,0.2160858064889907,-4524.55859375,304.05419921875,0.9986757636070251,0.4291293919086456,0.2550848722457886,291.9613647460937,297.1499938964844,293.1499938964844,0.2160856574773788,-3341.822509765625,304.05419921875,0.9986757636070251,0.7958153486251831,0.1884048134088516,291.69891357421875,297.1499938964844,293.1499938964844,0.2160861790180206,-4524.5615234375,304.05419921875,0.9986757636070251,1.0,0.2550848722457886,292.678466796875,297.1499938964844,293.1499938964844,0.09982630610466,-11569.1279296875,304.12799072265625,0.8118200302124023,0.1441283524036407,0.6489571928977966,289.3847351074219,291.1499938964844,258.6217346191406,257.7494812011719,279.1075134277344,292.67633056640625,289.375,1.0,0.3439231812953949,0.5970612168312073,0.5970612168312073,1.0,1.0,-1.9081048965454104,0.760719358921051,1.147385597229004,0.3233950734138489,0.0,0.0,1.0,41.450958251953125,410.0,-223.779296875,-19412.30078125,529.1510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18023681640625,304.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.82421875,21240.0,0.0,0.0,0.4524230360984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431993961334229,1.4432165622711182,-1.720118598314002e-05,0.0,0.0004591518663801,0.0,0.0,334.2221069335937,0.0,0.0,0.0,0.8028975129127502,4.0,0.0,1.0
458160,292.226806640625,297.1499938964844,293.1499938964844,0.2277978509664535,-4481.046875,304.05035400390625,0.9990000128746032,0.6963580846786499,0.2517065107822418,292.4879150390625,297.1499938964844,293.1499938964844,0.2277977168560028,-4718.7568359375,304.05035400390625,0.9990000128746032,0.42904132604599,0.26505908370018,292.00018310546875,297.1499938964844,293.1499938964844,0.227797582745552,-3485.2568359375,304.0503234863281,0.9990000128746032,0.8032478094100952,0.1957717388868332,291.7369079589844,297.1499938964844,293.1499938964844,0.227798044681549,-4718.759765625,304.05035400390625,0.9990000128746032,1.0,0.26505908370018,292.7060852050781,297.1499938964844,293.1499938964844,0.1008997038006782,-11671.205078125,304.1300354003906,0.8037510514259338,0.1446780413389206,0.6520394682884216,289.3256225585937,291.1499938964844,258.6081237792969,257.7265319824219,279.1077880859375,292.7040710449219,289.31903076171875,1.0,0.3528234958648681,0.5949698090553284,0.5949698090553284,1.0,1.0,-1.9559816122055047,0.7804314494132996,1.1755502223968506,0.3328954875469208,0.0,0.0,1.0,43.882205963134766,410.0,-188.9599609375,-19854.767578125,571.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26251220703125,305.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,20896.37109375,21240.0,0.0,0.0,0.4614559710025787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702752828598022,1.470293045043945,-1.785266249498818e-05,0.0,0.0004683191655203,0.0,0.0,353.38836669921875,0.0,0.0,0.0,0.8031826019287109,4.0,0.0,1.0
458220,292.3189392089844,297.1499938964844,293.1499938964844,0.2520327270030975,-4855.9453125,304.0431823730469,0.9990000128746032,0.7010692358016968,0.2706315219402313,292.5792236328125,297.1499938964844,293.1499938964844,0.252032607793808,-5113.54345703125,304.0431823730469,0.9990000128746032,0.427304059267044,0.2849880158901214,292.0762939453125,297.1499938964844,293.1499938964844,0.2520325183868408,-3776.84521484375,304.0431823730469,0.9990000128746032,0.8169469237327576,0.2104911804199218,291.8115539550781,297.1499938964844,293.1499938964844,0.2520328760147095,-5113.54541015625,304.043212890625,0.9990000128746032,1.0,0.2849880158901214,292.75836181640625,297.1499938964844,293.1499938964844,0.1027148962020874,-11845.0361328125,304.1336669921875,0.7861994504928589,0.145323559641838,0.6561324000358582,289.2028503417969,291.1499938964844,258.5797424316406,257.6788024902344,279.1090087890625,292.7565612792969,289.1957397460937,1.0,0.3704288005828857,0.5909276604652405,0.5909276604652405,1.0,1.0,-2.049165725708008,0.8187400698661804,1.2304255962371826,0.3512172400951385,0.0,0.0,1.0,49.12197494506836,410.0,-176.19476318359375,-20564.916015625,660.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4288330078125,305.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.810546875,21240.0,0.0,0.0,0.4790131747722626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479129433631897,1.4791474342346191,-1.8068332792609e-05,0.0,0.0004861374618485,0.0,0.0,359.8114013671875,0.0,0.0,0.0,0.8076133131980896,4.0,0.0,1.0
458280,292.3189392089844,297.1499938964844,293.1499938964844,0.2520327270030975,-4855.9453125,304.0431823730469,0.9990000128746032,0.7010692358016968,0.2706315219402313,292.5792236328125,297.1499938964844,293.1499938964844,0.252032607793808,-5113.54345703125,304.0431823730469,0.9990000128746032,0.427304059267044,0.2849880158901214,292.0762939453125,297.1499938964844,293.1499938964844,0.2520325183868408,-3776.84521484375,304.0431823730469,0.9990000128746032,0.8169469237327576,0.2104911804199218,291.8115539550781,297.1499938964844,293.1499938964844,0.2520328760147095,-5113.54541015625,304.043212890625,0.9990000128746032,1.0,0.2849880158901214,292.75836181640625,297.1499938964844,293.1499938964844,0.1027148962020874,-11845.0361328125,304.1336669921875,0.7861994504928589,0.145323559641838,0.6561324000358582,289.2028503417969,291.1499938964844,258.5797424316406,257.6788024902344,279.1090087890625,292.7565612792969,289.1957397460937,1.0,0.3704288005828857,0.5909276604652405,0.5909276604652405,1.0,1.0,-2.049165725708008,0.8187400698661804,1.2304255962371826,0.3512172400951385,0.0,0.0,1.0,49.12197494506836,410.0,-176.19476318359375,-20564.916015625,660.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4288330078125,305.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.810546875,21240.0,0.0,0.0,0.4790131747722626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479129433631897,1.4791474342346191,-1.8068332792609e-05,0.0,0.0004861374618485,0.0,0.0,359.8114013671875,0.0,0.0,0.0,0.8076133131980896,4.0,0.0,1.0
