time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458340,292.409912109375,297.1499938964844,293.1499938964844,0.2772553861141205,-5237.1025390625,304.0367736816406,0.9990000128746032,0.7036764025688171,0.2896448075771332,292.66912841796875,297.1499938964844,293.1499938964844,0.2772553265094757,-5514.9208984375,304.0367736816406,0.9990000128746032,0.423534095287323,0.3050099313259125,292.15020751953125,297.1499938964844,293.1499938964844,0.2772552371025085,-4073.30126953125,304.0367736816406,0.9990000128746032,0.8291558027267456,0.2252792865037918,291.8841552734375,297.1499938964844,293.1499938964844,0.27725550532341,-5514.92236328125,304.0367736816406,0.9990000128746032,1.0,0.3050099313259125,292.8066711425781,297.1499938964844,293.1499938964844,0.1040479615330696,-11973.9716796875,304.1368713378906,0.7689512968063354,0.1454426199197769,0.6578203439712524,289.0820617675781,291.1499938964844,258.54998779296875,257.6290283203125,279.1105651855469,292.8050842285156,289.07568359375,1.0,0.3877599537372589,0.587060272693634,0.587060272693634,1.0,1.0,-2.139880657196045,0.8559576869010925,1.2839229106903076,0.3688401877880096,0.0,0.0,1.0,54.721466064453125,410.0,-167.70689392089844,-21237.453125,755.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6085205078125,305.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.966796875,22320.0,0.0,0.0,0.4957437813282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814940690994265,-1.812570735637564e-05,0.0,0.0005031169275753,0.0,0.0,361.5265808105469,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
458400,292.409912109375,297.1499938964844,293.1499938964844,0.2772553861141205,-5237.1025390625,304.0367736816406,0.9990000128746032,0.7036764025688171,0.2896448075771332,292.66912841796875,297.1499938964844,293.1499938964844,0.2772553265094757,-5514.9208984375,304.0367736816406,0.9990000128746032,0.423534095287323,0.3050099313259125,292.15020751953125,297.1499938964844,293.1499938964844,0.2772552371025085,-4073.30126953125,304.0367736816406,0.9990000128746032,0.8291558027267456,0.2252792865037918,291.8841552734375,297.1499938964844,293.1499938964844,0.27725550532341,-5514.92236328125,304.0367736816406,0.9990000128746032,1.0,0.3050099313259125,292.8066711425781,297.1499938964844,293.1499938964844,0.1040479615330696,-11973.9716796875,304.1368713378906,0.7689512968063354,0.1454426199197769,0.6578203439712524,289.0820617675781,291.1499938964844,258.54998779296875,257.6290283203125,279.1105651855469,292.8050842285156,289.07568359375,1.0,0.3877599537372589,0.587060272693634,0.587060272693634,1.0,1.0,-2.139880657196045,0.8559576869010925,1.2839229106903076,0.3688401877880096,0.0,0.0,1.0,54.721466064453125,410.0,-167.70689392089844,-21237.453125,755.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6085205078125,305.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.966796875,22320.0,0.0,0.0,0.4957437813282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814940690994265,-1.812570735637564e-05,0.0,0.0005031169275753,0.0,0.0,361.5265808105469,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
458460,292.50018310546875,297.1499938964844,293.1499938964844,0.3026069104671478,-5611.02001953125,304.0322570800781,0.9990000128746032,0.7041340470314026,0.3087399899959564,292.7581787109375,297.1499938964844,293.1499938964844,0.302606850862503,-5908.673828125,304.0322570800781,0.9990000128746032,0.4176668226718902,0.3251180648803711,292.2221984863281,297.1499938964844,293.1499938964844,0.3026067912578583,-4364.1259765625,304.0322570800781,0.9990000128746032,0.8398916721343994,0.2401310950517654,291.9548645019531,297.1499938964844,293.1499938964844,0.302606999874115,-5908.6748046875,304.0322570800781,0.9990000128746032,1.0,0.3251180648803711,292.8511962890625,297.1499938964844,293.1499938964844,0.1046660840511322,-12034.119140625,304.14019775390625,0.7528020739555359,0.1451054513454437,0.6574315428733826,289.0002746582031,291.1499938964844,258.51922607421875,257.57763671875,279.1122436523437,292.8498229980469,288.99542236328125,1.0,0.4048044085502624,0.5833688974380493,0.5833688974380493,1.0,1.0,-2.228489875793457,0.8922271132469177,1.336262822151184,0.3858590722084045,0.0,0.0,1.0,60.61243438720703,410.0,-130.66427612304688,-21992.51953125,858.7514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7653503417969,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.728515625,22320.0,0.0,0.0,0.5120229721069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136922597885132,1.5137112140655518,-1.892260479507968e-05,0.0,0.000519638240803,0.0,0.0,385.6287536621094,0.0,0.0,0.0,0.8266053199768066,4.0,0.0,1.0
458520,292.50018310546875,297.1499938964844,293.1499938964844,0.3026069104671478,-5611.02001953125,304.0322570800781,0.9990000128746032,0.7041340470314026,0.3087399899959564,292.7581787109375,297.1499938964844,293.1499938964844,0.302606850862503,-5908.673828125,304.0322570800781,0.9990000128746032,0.4176668226718902,0.3251180648803711,292.2221984863281,297.1499938964844,293.1499938964844,0.3026067912578583,-4364.1259765625,304.0322570800781,0.9990000128746032,0.8398916721343994,0.2401310950517654,291.9548645019531,297.1499938964844,293.1499938964844,0.302606999874115,-5908.6748046875,304.0322570800781,0.9990000128746032,1.0,0.3251180648803711,292.8511962890625,297.1499938964844,293.1499938964844,0.1046660840511322,-12034.119140625,304.14019775390625,0.7528020739555359,0.1451054513454437,0.6574315428733826,289.0002746582031,291.1499938964844,258.51922607421875,257.57763671875,279.1122436523437,292.8498229980469,288.99542236328125,1.0,0.4048044085502624,0.5833688974380493,0.5833688974380493,1.0,1.0,-2.228489875793457,0.8922271132469177,1.336262822151184,0.3858590722084045,0.0,0.0,1.0,60.61243438720703,410.0,-130.66427612304688,-21992.51953125,858.7514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7653503417969,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.728515625,22320.0,0.0,0.0,0.5120229721069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136922597885132,1.5137112140655518,-1.892260479507968e-05,0.0,0.000519638240803,0.0,0.0,385.6287536621094,0.0,0.0,0.0,0.8266053199768066,4.0,0.0,1.0
458580,292.58990478515625,297.1499938964844,293.1499938964844,0.3291011154651642,-5994.236328125,304.02734375,0.9990000128746032,0.7024025917053223,0.3278408348560333,292.847412109375,297.1499938964844,293.1499938964844,0.3291010856628418,-6312.21923828125,304.02734375,0.9990000128746032,0.4095061719417572,0.3452321887016296,292.292236328125,297.1499938964844,293.1499938964844,0.329101026058197,-4662.18310546875,304.02734375,0.9990000128746032,0.8491941690444946,0.2549872994422912,292.023681640625,297.1499938964844,293.1499938964844,0.3291011750698089,-6312.2197265625,304.02734375,0.9990000128746032,1.0,0.3452321887016296,292.8920593261719,297.1499938964844,293.1499938964844,0.1050311475992202,-12072.484375,304.1428527832031,0.7378724217414856,0.1443829387426376,0.6552631855010986,288.9045104980469,291.1499938964844,258.4877319335937,257.52508544921875,279.114013671875,292.8908386230469,288.8997497558594,1.0,0.4215474724769592,0.5798583030700684,0.5798583030700684,1.0,1.0,-2.314995288848877,0.9275426268577576,1.3874526023864746,0.4022899568080902,0.0,0.0,1.0,66.77326202392578,410.0,-131.95553588867188,-22623.6640625,968.1876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9243469238281,305.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.732421875,22320.0,0.0,0.0,0.527654767036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180258750915527,1.5180449485778809,-1.9031109331990592e-05,0.0,0.0005355025059543,0.0,0.0,388.9503479003906,0.0,0.0,0.0,0.8287697434425354,4.0,0.0,1.0
458640,292.58990478515625,297.1499938964844,293.1499938964844,0.3291011154651642,-5994.236328125,304.02734375,0.9990000128746032,0.7024025917053223,0.3278408348560333,292.847412109375,297.1499938964844,293.1499938964844,0.3291010856628418,-6312.21923828125,304.02734375,0.9990000128746032,0.4095061719417572,0.3452321887016296,292.292236328125,297.1499938964844,293.1499938964844,0.329101026058197,-4662.18310546875,304.02734375,0.9990000128746032,0.8491941690444946,0.2549872994422912,292.023681640625,297.1499938964844,293.1499938964844,0.3291011750698089,-6312.2197265625,304.02734375,0.9990000128746032,1.0,0.3452321887016296,292.8920593261719,297.1499938964844,293.1499938964844,0.1050311475992202,-12072.484375,304.1428527832031,0.7378724217414856,0.1443829387426376,0.6552631855010986,288.9045104980469,291.1499938964844,258.4877319335937,257.52508544921875,279.114013671875,292.8908386230469,288.8997497558594,1.0,0.4215474724769592,0.5798583030700684,0.5798583030700684,1.0,1.0,-2.314995288848877,0.9275426268577576,1.3874526023864746,0.4022899568080902,0.0,0.0,1.0,66.77326202392578,410.0,-131.95553588867188,-22623.6640625,968.1876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9243469238281,305.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.732421875,22320.0,0.0,0.0,0.527654767036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180258750915527,1.5180449485778809,-1.9031109331990592e-05,0.0,0.0005355025059543,0.0,0.0,388.9503479003906,0.0,0.0,0.0,0.8287697434425354,4.0,0.0,1.0
458700,292.6346435546875,297.1499938964844,293.1499938964844,0.3426240384578705,-6186.900390625,304.02508544921875,0.9990000128746032,0.7007150053977966,0.3373636603355407,292.8927307128906,297.1499938964844,293.1499938964844,0.3426239788532257,-6515.10400390625,304.02508544921875,0.9990000128746032,0.4044387936592102,0.3552601635456085,292.3264465332031,297.1499938964844,293.1499938964844,0.3426239490509033,-4812.033203125,304.02508544921875,0.9990000128746032,0.8533395528793335,0.2623939514160156,292.05731201171875,297.1499938964844,293.1499938964844,0.3426240682601928,-6515.1044921875,304.02508544921875,0.9990000128746032,1.0,0.3552601635456085,292.9111328125,297.1499938964844,293.1499938964844,0.1050990596413612,-12081.228515625,304.1440124511719,0.7308118939399719,0.1439088881015777,0.653639554977417,288.8567810058594,291.1499938964844,258.4718322753906,257.49853515625,279.1148986816406,292.90997314453125,288.8521728515625,1.0,0.429802656173706,0.5781695246696472,0.5781695246696472,1.0,1.0,-2.357473611831665,0.9448463320732116,1.412627339363098,0.4102919995784759,0.0,0.0,1.0,69.9463882446289,410.0,-131.65786743164062,-22928.720703125,1025.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0068054199219,305.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.49609375,23400.0,0.0,0.0,0.5351986885070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0005431586760096,0.0,0.0,389.5205383300781,0.0,0.0,0.0,0.8441401720046997,4.0,0.0,1.0
458760,292.6794128417969,297.1499938964844,293.1499938964844,0.3557097315788269,-6370.88037109375,304.0240173339844,0.9990000128746032,0.6984499096870422,0.3468488454818725,292.9385681152344,297.1499938964844,293.1499938964844,0.3557097017765045,-6708.84326171875,304.0240173339844,0.9990000128746032,0.3987016677856445,0.3652485311031341,292.3603515625,297.1499938964844,293.1499938964844,0.3557096421718597,-4955.12890625,304.0240173339844,0.9990000128746032,0.8571155667304993,0.2697713077068329,292.090576171875,297.1499938964844,293.1499938964844,0.3557097613811493,-6708.84423828125,304.0240173339844,0.9990000128746032,1.0,0.3652485311031341,292.9292297363281,297.1499938964844,293.1499938964844,0.1049345955252647,-12066.8994140625,304.1454162597656,0.7239288687705994,0.1433787792921066,0.6517412066459656,288.8310241699219,291.1499938964844,258.4558410644531,257.47186279296875,279.1157531738281,292.9281616210937,288.8283386230469,1.0,0.437978595495224,0.5765233635902405,0.5765233635902405,1.0,1.0,-2.39944839477539,0.961917519569397,1.4375308752059937,0.4181560575962066,0.0,0.0,1.0,73.17573547363281,410.0,-101.11273956298828,-23328.0546875,1084.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.07574462890625,305.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.296875,23400.0,0.0,0.0,0.5427247881889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929265975952,1.5449490547180176,-1.9711649656528607e-05,0.0,0.0005507966852746,0.0,0.0,409.9988403320313,0.0,0.0,0.0,0.8438969850540161,4.0,0.0,1.0
458820,292.7724304199219,297.1499938964844,293.1499938964844,0.3877978026866913,-6819.97998046875,304.0118408203125,0.9990000128746032,0.6915455460548401,0.3698348999023437,293.0218505859375,297.1499938964844,293.1499938964844,0.3650175929069519,-6831.98291015625,304.052978515625,0.9866566061973572,0.3871082961559295,0.3694543540477752,292.4299621582031,297.1499938964844,293.1499938964844,0.3877977430820465,-5304.4287109375,304.0118408203125,0.9990000128746032,0.863027811050415,0.2876493632793426,292.15838623046875,297.1499938964844,293.1499938964844,0.3877978324890136,-7181.767578125,304.0118408203125,0.9990000128746032,1.0,0.3894539475440979,292.962890625,297.1499938964844,293.1499938964844,0.1046563312411308,-12045.06640625,304.1473693847656,0.7073537111282349,0.1421427875757217,0.6474091410636902,288.7588195800781,291.1499938964844,258.423828125,257.4183654785156,279.1185607910156,292.9619445800781,288.755615234375,1.0,0.4540584981441498,0.5734977722167969,0.5734977722167969,1.0,1.0,-2.47747540473938,0.9935199022293092,1.4839555025100708,0.4327121675014496,0.0,0.0,1.0,80.55667114257812,410.0,-100.71190643310548,-23901.462890625,1204.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2103576660156,305.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.50390625,23400.0,0.0,0.0,0.5574104189872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083896636963,1.553103804588318,-1.992028592212592e-05,0.0,0.0005657006986439,0.0,0.0,416.5254821777344,0.0,0.0,0.0,0.8479669094085693,4.0,0.0,1.0
458880,292.7724304199219,297.1499938964844,293.1499938964844,0.3877978026866913,-6819.97998046875,304.0118408203125,0.9990000128746032,0.6915455460548401,0.3698348999023437,293.0218505859375,297.1499938964844,293.1499938964844,0.3650175929069519,-6831.98291015625,304.052978515625,0.9866566061973572,0.3871082961559295,0.3694543540477752,292.4299621582031,297.1499938964844,293.1499938964844,0.3877977430820465,-5304.4287109375,304.0118408203125,0.9990000128746032,0.863027811050415,0.2876493632793426,292.15838623046875,297.1499938964844,293.1499938964844,0.3877978324890136,-7181.767578125,304.0118408203125,0.9990000128746032,1.0,0.3894539475440979,292.962890625,297.1499938964844,293.1499938964844,0.1046563312411308,-12045.06640625,304.1473693847656,0.7073537111282349,0.1421427875757217,0.6474091410636902,288.7588195800781,291.1499938964844,258.423828125,257.4183654785156,279.1185607910156,292.9619445800781,288.755615234375,1.0,0.4540584981441498,0.5734977722167969,0.5734977722167969,1.0,1.0,-2.47747540473938,0.9935199022293092,1.4839555025100708,0.4327121675014496,0.0,0.0,1.0,80.55667114257812,410.0,-100.71190643310548,-23901.462890625,1204.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2103576660156,305.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.50390625,23400.0,0.0,0.0,0.5574104189872742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083896636963,1.553103804588318,-1.992028592212592e-05,0.0,0.0005657006986439,0.0,0.0,416.5254821777344,0.0,0.0,0.0,0.8479669094085693,4.0,0.0,1.0
458940,292.8787536621094,297.1499938964844,293.1499938964844,0.4241508245468139,-7318.7431640625,303.9974975585937,0.9990000128746032,0.6795737743377686,0.3954809904098511,293.0648803710937,297.1499938964844,293.1499938964844,0.361236423254013,-6760.52294921875,304.0909423828125,0.9609194993972778,0.3815746903419494,0.3630817532539367,292.5071716308594,297.1499938964844,293.1499938964844,0.4241507947444916,-5692.35595703125,303.9974975585937,0.9990000128746032,0.8656252026557922,0.3075963258743286,292.2330322265625,297.1499938964844,293.1499938964844,0.4241508543491363,-7706.9892578125,303.9974975585937,0.9990000128746032,1.0,0.4164605140686035,292.994873046875,297.1499938964844,293.1499938964844,0.1039804890751838,-11986.3134765625,304.1493835449219,0.6884257197380066,0.1403982192277908,0.6413242220878601,288.6906433105469,291.1499938964844,258.3920593261719,257.36505126953125,279.1215515136719,292.9939880371094,288.687744140625,1.0,0.4697286188602447,0.5708069205284119,0.5708069205284119,1.0,1.0,-2.5497360229492188,1.0227497816085815,1.5269861221313477,0.4460507035255432,0.0,0.0,1.0,88.7605209350586,410.0,-95.50691223144533,-24428.560546875,1327.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.365234375,305.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9296875,24480.0,0.0,0.0,0.571316123008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555161476135254,1.5551815032958984,-1.997361869143788e-05,0.0,0.0005798132624477,0.0,0.0,418.1993408203125,0.0,0.0,0.0,0.8640036582946777,4.0,0.0,1.0
459000,292.8787536621094,297.1499938964844,293.1499938964844,0.4241508245468139,-7318.7431640625,303.9974975585937,0.9990000128746032,0.6795737743377686,0.3954809904098511,293.0648803710937,297.1499938964844,293.1499938964844,0.361236423254013,-6760.52294921875,304.0909423828125,0.9609194993972778,0.3815746903419494,0.3630817532539367,292.5071716308594,297.1499938964844,293.1499938964844,0.4241507947444916,-5692.35595703125,303.9974975585937,0.9990000128746032,0.8656252026557922,0.3075963258743286,292.2330322265625,297.1499938964844,293.1499938964844,0.4241508543491363,-7706.9892578125,303.9974975585937,0.9990000128746032,1.0,0.4164605140686035,292.994873046875,297.1499938964844,293.1499938964844,0.1039804890751838,-11986.3134765625,304.1493835449219,0.6884257197380066,0.1403982192277908,0.6413242220878601,288.6906433105469,291.1499938964844,258.3920593261719,257.36505126953125,279.1215515136719,292.9939880371094,288.687744140625,1.0,0.4697286188602447,0.5708069205284119,0.5708069205284119,1.0,1.0,-2.5497360229492188,1.0227497816085815,1.5269861221313477,0.4460507035255432,0.0,0.0,1.0,88.7605209350586,410.0,-95.50691223144533,-24428.560546875,1327.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.365234375,305.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9296875,24480.0,0.0,0.0,0.571316123008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555161476135254,1.5551815032958984,-1.997361869143788e-05,0.0,0.0005798132624477,0.0,0.0,418.1993408203125,0.0,0.0,0.0,0.8640036582946777,4.0,0.0,1.0
459060,292.9931335449219,297.1499938964844,293.1499938964844,0.4591047465801239,-7785.78125,303.9901123046875,0.9990000128746032,0.6632887125015259,0.4200491607189178,293.0887451171875,297.1499938964844,293.1499938964844,0.3599159121513366,-6731.978515625,304.1124572753906,0.9371564388275146,0.3788710832595825,0.3603097796440124,292.5844116210937,297.1499938964844,293.1499938964844,0.4591047167778015,-6055.607421875,303.9901123046875,0.9990000128746032,0.8662509322166443,0.3267049193382263,292.3078918457031,297.1499938964844,293.1499938964844,0.4591047763824463,-8198.802734375,303.9901123046875,0.9990000128746032,1.0,0.442331999540329,293.02490234375,297.1499938964844,293.1499938964844,0.1025887802243232,-11858.669921875,304.1518859863281,0.6707886457443237,0.1382370144128799,0.6330947875976562,288.65869140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1239318847656,293.02410888671875,288.6566772460937,1.0,0.4849931299686432,0.5683258175849915,0.5683258175849915,1.0,1.0,-2.6200830936431885,1.0511963367462158,1.568886637687683,0.4590174555778503,0.0,0.0,1.0,97.09088134765624,410.0,-63.50733184814453,-25058.984375,1455.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4979858398437,305.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21484375,24480.0,0.0,0.0,0.5848584175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861477851867676,-2.0776944438694045e-05,0.0,0.0005935569643042,0.0,0.0,443.6811218261719,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
459120,292.9931335449219,297.1499938964844,293.1499938964844,0.4591047465801239,-7785.78125,303.9901123046875,0.9990000128746032,0.6632887125015259,0.4200491607189178,293.0887451171875,297.1499938964844,293.1499938964844,0.3599159121513366,-6731.978515625,304.1124572753906,0.9371564388275146,0.3788710832595825,0.3603097796440124,292.5844116210937,297.1499938964844,293.1499938964844,0.4591047167778015,-6055.607421875,303.9901123046875,0.9990000128746032,0.8662509322166443,0.3267049193382263,292.3078918457031,297.1499938964844,293.1499938964844,0.4591047763824463,-8198.802734375,303.9901123046875,0.9990000128746032,1.0,0.442331999540329,293.02490234375,297.1499938964844,293.1499938964844,0.1025887802243232,-11858.669921875,304.1518859863281,0.6707886457443237,0.1382370144128799,0.6330947875976562,288.65869140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1239318847656,293.02410888671875,288.6566772460937,1.0,0.4849931299686432,0.5683258175849915,0.5683258175849915,1.0,1.0,-2.6200830936431885,1.0511963367462158,1.568886637687683,0.4590174555778503,0.0,0.0,1.0,97.09088134765624,410.0,-63.50733184814453,-25058.984375,1455.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4979858398437,305.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21484375,24480.0,0.0,0.0,0.5848584175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861477851867676,-2.0776944438694045e-05,0.0,0.0005935569643042,0.0,0.0,443.6811218261719,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
459180,293.1153564453125,297.1499938964844,293.1499938964844,0.494625985622406,-8251.0654296875,303.9842529296875,0.9990000128746032,0.6424881815910339,0.4438101947307586,293.1054077148437,297.1499938964844,293.1499938964844,0.3600632548332214,-6729.24560546875,304.1245422363281,0.9157645106315612,0.3770364224910736,0.3586755990982055,292.6611328125,297.1499938964844,293.1499938964844,0.4946259558200836,-6417.4951171875,303.9842529296875,0.9990000128746032,0.8650314807891846,0.3451857268810272,292.3819274902344,297.1499938964844,293.1499938964844,0.494625985622406,-8688.76953125,303.9842529296875,0.9990000128746032,1.0,0.4673535227775574,293.0514831542969,297.1499938964844,293.1499938964844,0.1012001559138298,-11732.9482421875,304.153564453125,0.654983401298523,0.1360089778900146,0.6242173314094543,288.6068115234375,291.1499938964844,258.3302917480469,257.2607116699219,279.1257629394531,293.0508117675781,288.6046447753906,1.0,0.4998434782028198,0.5659969449043274,0.5659969449043274,1.0,1.0,-2.6882786750793457,1.0787022113800049,1.6095764636993408,0.4715073704719543,0.0,0.0,1.0,105.55624389648438,410.0,-69.9873046875,-25558.619140625,1588.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6371765136719,305.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,24439.9609375,24480.0,0.0,0.0,0.597798764705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059757232666,1.5900806188583374,-2.0880102965747938e-05,0.0,0.0006066897185519,0.0,0.0,446.9895935058594,0.0,0.0,0.0,0.8680821061134338,4.0,0.0,1.0
459240,293.1153564453125,297.1499938964844,293.1499938964844,0.494625985622406,-8251.0654296875,303.9842529296875,0.9990000128746032,0.6424881815910339,0.4438101947307586,293.1054077148437,297.1499938964844,293.1499938964844,0.3600632548332214,-6729.24560546875,304.1245422363281,0.9157645106315612,0.3770364224910736,0.3586755990982055,292.6611328125,297.1499938964844,293.1499938964844,0.4946259558200836,-6417.4951171875,303.9842529296875,0.9990000128746032,0.8650314807891846,0.3451857268810272,292.3819274902344,297.1499938964844,293.1499938964844,0.494625985622406,-8688.76953125,303.9842529296875,0.9990000128746032,1.0,0.4673535227775574,293.0514831542969,297.1499938964844,293.1499938964844,0.1012001559138298,-11732.9482421875,304.153564453125,0.654983401298523,0.1360089778900146,0.6242173314094543,288.6068115234375,291.1499938964844,258.3302917480469,257.2607116699219,279.1257629394531,293.0508117675781,288.6046447753906,1.0,0.4998434782028198,0.5659969449043274,0.5659969449043274,1.0,1.0,-2.6882786750793457,1.0787022113800049,1.6095764636993408,0.4715073704719543,0.0,0.0,1.0,105.55624389648438,410.0,-69.9873046875,-25558.619140625,1588.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6371765136719,305.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,24439.9609375,24480.0,0.0,0.0,0.597798764705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059757232666,1.5900806188583374,-2.0880102965747938e-05,0.0,0.0006066897185519,0.0,0.0,446.9895935058594,0.0,0.0,0.0,0.8680821061134338,4.0,0.0,1.0
459300,293.1748962402344,297.1499938964844,293.1499938964844,0.512376606464386,-8480.078125,303.98211669921875,0.9990000128746032,0.6312354207038879,0.4554025828838348,293.1123962402344,297.1499938964844,293.1499938964844,0.3602349162101745,-6730.09326171875,304.1288452148437,0.9064074158668518,0.3762257099151611,0.3580081462860107,292.700439453125,297.1499938964844,293.1499938964844,0.5123765468597412,-6595.6162109375,303.98211669921875,0.9990000128746032,0.8635005354881287,0.354202002286911,292.41961669921875,297.1499938964844,293.1499938964844,0.512376606464386,-8929.9306640625,303.9821472167969,0.9990000128746032,1.0,0.4795608520507812,293.0636291503906,297.1499938964844,293.1499938964844,0.1005024313926696,-11669.796875,304.1541748046875,0.6478344202041626,0.1348710507154464,0.6197714805603027,288.58026123046875,291.1499938964844,258.31549072265625,257.2354431152344,279.1268005371094,293.0638122558594,288.578125,1.0,0.5071121454238892,0.5649129152297974,0.5649129152297974,1.0,1.0,-2.721569299697876,1.0921248197555542,1.629444599151611,0.4775977730751037,0.0,0.0,1.0,109.83094787597656,410.0,-71.48497772216797,-25800.19921875,1655.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71099853515625,305.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.6040120124816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0006129954126663,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
459360,293.23077392578125,297.1499938964844,293.1499938964844,0.5292778611183167,-8695.1611328125,303.98193359375,0.9990000128746032,0.6199420690536499,0.4668761491775512,293.1188659667969,297.1499938964844,293.1499938964844,0.3597773611545563,-6721.376953125,304.1335144042969,0.8980650901794434,0.3754322528839111,0.3573751747608185,292.7403259277344,297.1499938964844,293.1499938964844,0.5292778611183167,-6762.90283203125,303.98193359375,0.9990000128746032,0.8613637089729309,0.3631258904933929,292.4577331542969,297.1499938964844,293.1499938964844,0.5292778611183167,-9156.423828125,303.98193359375,0.9990000128746032,1.0,0.4916430711746216,293.0753479003906,297.1499938964844,293.1499938964844,0.0995893627405166,-11584.73828125,304.15509033203125,0.6410425901412964,0.1336664110422134,0.615111231803894,288.57696533203125,291.1499938964844,258.3009948730469,257.2105712890625,279.12823486328125,293.0791015625,288.576171875,1.0,0.5142756104469299,0.5639352202415466,0.5639352202415466,1.0,1.0,-2.7542412281036377,1.105379939079285,1.648861289024353,0.4836562573909759,0.0,0.0,1.0,114.14480590820312,410.0,-42.01094436645508,-26145.390625,1723.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7704162597656,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25245.99609375,25560.0,0.0,0.0,0.610234260559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160672903060913,1.6160888671875,-2.156873233616352e-05,0.0,0.0006193102453835,0.0,0.0,469.2837829589844,0.0,0.0,0.0,0.882697582244873,4.0,0.0,1.0
459420,293.3321533203125,297.1499938964844,293.1499938964844,0.5643874406814575,-9137.943359375,303.9794311523437,0.9990000128746032,0.5973175168037415,0.4895687997341156,293.1305236816406,297.1499938964844,293.1499938964844,0.3595703840255737,-6716.224609375,304.1392822265625,0.8825200796127319,0.373851865530014,0.3561339378356933,292.8203125,297.1499938964844,293.1499938964844,0.5643873810768127,-7107.2890625,303.9794311523437,0.9990000128746032,0.8555223345756531,0.3807757496833801,292.5343017578125,297.1499938964844,293.1499938964844,0.5643874406814575,-9622.6943359375,303.9794311523437,0.9990000128746032,1.0,0.5155395269393921,293.09765625,297.1499938964844,293.1499938964844,0.0977823808789253,-11418.4365234375,304.1564025878906,0.6281574964523315,0.1310269683599472,0.6048111319541931,288.5408020019531,291.1499938964844,258.2731018066406,257.162353515625,279.13330078125,293.1200561523437,288.5392761230469,1.0,0.5282796621322632,0.5624617338180542,0.5624617338180542,1.0,1.0,-2.817574977874756,1.131481647491455,1.6860932111740112,0.4958019256591797,0.0,0.0,1.0,122.90093994140624,410.0,-49.63835144042969,-26613.158203125,1862.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8868713378906,305.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3125,25560.0,0.0,0.0,0.622357189655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623613357543945,1.623635172843933,-2.177062742703129e-05,0.0,0.0006316134240478,0.0,0.0,475.8883666992188,0.0,0.0,0.0,0.8864545822143555,4.0,0.0,1.0
459480,293.3321533203125,297.1499938964844,293.1499938964844,0.5643874406814575,-9137.943359375,303.9794311523437,0.9990000128746032,0.5973175168037415,0.4895687997341156,293.1305236816406,297.1499938964844,293.1499938964844,0.3595703840255737,-6716.224609375,304.1392822265625,0.8825200796127319,0.373851865530014,0.3561339378356933,292.8203125,297.1499938964844,293.1499938964844,0.5643873810768127,-7107.2890625,303.9794311523437,0.9990000128746032,0.8555223345756531,0.3807757496833801,292.5343017578125,297.1499938964844,293.1499938964844,0.5643874406814575,-9622.6943359375,303.9794311523437,0.9990000128746032,1.0,0.5155395269393921,293.09765625,297.1499938964844,293.1499938964844,0.0977823808789253,-11418.4365234375,304.1564025878906,0.6281574964523315,0.1310269683599472,0.6048111319541931,288.5408020019531,291.1499938964844,258.2731018066406,257.162353515625,279.13330078125,293.1200561523437,288.5392761230469,1.0,0.5282796621322632,0.5624617338180542,0.5624617338180542,1.0,1.0,-2.817574977874756,1.131481647491455,1.6860932111740112,0.4958019256591797,0.0,0.0,1.0,122.90093994140624,410.0,-49.63835144042969,-26613.158203125,1862.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8868713378906,305.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3125,25560.0,0.0,0.0,0.622357189655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623613357543945,1.623635172843933,-2.177062742703129e-05,0.0,0.0006316134240478,0.0,0.0,475.8883666992188,0.0,0.0,0.0,0.8864545822143555,4.0,0.0,1.0
459540,293.4233093261719,297.1499938964844,293.1499938964844,0.5998354554176331,-9577.86328125,303.97723388671875,0.9990000128746032,0.5741967558860779,0.5118702054023743,293.140869140625,297.1499938964844,293.1499938964844,0.3593501150608063,-6711.75732421875,304.1431884765625,0.868292510509491,0.372246503829956,0.354886919260025,292.8968505859375,297.1499938964844,293.1499938964844,0.5998461842536926,-7449.498046875,303.9772033691406,0.9990000128746032,0.8483465313911438,0.3981212973594665,292.60791015625,297.1499938964844,293.1499938964844,0.5998462438583374,-10086.017578125,303.9772033691406,0.9990000128746032,1.0,0.5390239953994751,293.1182556152344,297.1499938964844,293.1499938964844,0.0957789942622184,-11233.6220703125,304.1575927734375,0.6155443787574768,0.1281711310148239,0.5934361815452576,288.50030517578125,291.1499938964844,258.2469787597656,257.1164855957031,279.1400146484375,293.1802673339844,288.4988098144531,1.0,0.541848361492157,0.5618066191673279,0.5618066191673279,1.0,1.0,-2.878274440765381,1.157408595085144,1.7208657264709473,0.5083423852920532,0.0,0.0,1.0,131.79718017578125,410.0,-54.05270767211914,-27047.24609375,2002.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01641845703125,306.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.837890625,26640.0,0.0,0.0,0.6338559985160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254767179489136,1.6254985332489014,-2.1820627807755955e-05,0.0,0.0006432832451537,0.0,0.0,477.5287780761719,0.0,0.0,0.0,0.9023822546005248,4.0,0.0,1.0
459600,293.4233093261719,297.1499938964844,293.1499938964844,0.5998354554176331,-9577.86328125,303.97723388671875,0.9990000128746032,0.5741967558860779,0.5118702054023743,293.140869140625,297.1499938964844,293.1499938964844,0.3593501150608063,-6711.75732421875,304.1431884765625,0.868292510509491,0.372246503829956,0.354886919260025,292.8968505859375,297.1499938964844,293.1499938964844,0.5998461842536926,-7449.498046875,303.9772033691406,0.9990000128746032,0.8483465313911438,0.3981212973594665,292.60791015625,297.1499938964844,293.1499938964844,0.5998462438583374,-10086.017578125,303.9772033691406,0.9990000128746032,1.0,0.5390239953994751,293.1182556152344,297.1499938964844,293.1499938964844,0.0957789942622184,-11233.6220703125,304.1575927734375,0.6155443787574768,0.1281711310148239,0.5934361815452576,288.50030517578125,291.1499938964844,258.2469787597656,257.1164855957031,279.1400146484375,293.1802673339844,288.4988098144531,1.0,0.541848361492157,0.5618066191673279,0.5618066191673279,1.0,1.0,-2.878274440765381,1.157408595085144,1.7208657264709473,0.5083423852920532,0.0,0.0,1.0,131.79718017578125,410.0,-54.05270767211914,-27047.24609375,2002.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01641845703125,306.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,25540.837890625,26640.0,0.0,0.0,0.6338559985160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254767179489136,1.6254985332489014,-2.1820627807755955e-05,0.0,0.0006432832451537,0.0,0.0,477.5287780761719,0.0,0.0,0.0,0.9023822546005248,4.0,0.0,1.0
459660,293.48052978515625,297.1499938964844,293.1499938964844,0.5994616746902466,-9493.837890625,304.0357360839844,0.9806438088417052,0.5555153489112854,0.5036952495574951,293.15008544921875,297.1499938964844,293.1499938964844,0.3580121099948883,-6690.38232421875,304.1476135253906,0.8509832620620728,0.3706109821796417,0.3537363111972809,292.9763488769531,297.1499938964844,293.1499938964844,0.6445438861846924,-7882.7744140625,303.96014404296875,0.9990000128746032,0.838677704334259,0.4218766689300537,292.6839294433594,297.1499938964844,293.1499938964844,0.6445438861846924,-10672.638671875,303.96014404296875,0.9990000128746032,1.0,0.571186900138855,293.1366271972656,297.1499938964844,293.1499938964844,0.0934918299317359,-11018.9716796875,304.1588439941406,0.598828136920929,0.1252482831478119,0.5821877121925354,288.50323486328125,291.1499938964844,258.222900390625,257.07342529296875,279.14532470703125,293.23992919921875,288.5030212402344,1.0,0.5548738837242126,0.5616816878318787,0.5616816878318787,1.0,1.0,-2.9249427318573,1.177955150604248,1.7469875812530518,0.5181615948677063,0.0,0.0,1.0,143.1053009033203,410.0,-14.818357467651367,-27535.96875,2133.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12750244140625,306.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25390625,26640.0,0.0,0.0,0.6450622081756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.2630047169514e-05,0.0,0.0006546561489813,0.0,0.0,504.3442077636719,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
459720,293.48052978515625,297.1499938964844,293.1499938964844,0.5994616746902466,-9493.837890625,304.0357360839844,0.9806438088417052,0.5555153489112854,0.5036952495574951,293.15008544921875,297.1499938964844,293.1499938964844,0.3580121099948883,-6690.38232421875,304.1476135253906,0.8509832620620728,0.3706109821796417,0.3537363111972809,292.9763488769531,297.1499938964844,293.1499938964844,0.6445438861846924,-7882.7744140625,303.96014404296875,0.9990000128746032,0.838677704334259,0.4218766689300537,292.6839294433594,297.1499938964844,293.1499938964844,0.6445438861846924,-10672.638671875,303.96014404296875,0.9990000128746032,1.0,0.571186900138855,293.1366271972656,297.1499938964844,293.1499938964844,0.0934918299317359,-11018.9716796875,304.1588439941406,0.598828136920929,0.1252482831478119,0.5821877121925354,288.50323486328125,291.1499938964844,258.222900390625,257.07342529296875,279.14532470703125,293.23992919921875,288.5030212402344,1.0,0.5548738837242126,0.5616816878318787,0.5616816878318787,1.0,1.0,-2.9249427318573,1.177955150604248,1.7469875812530518,0.5181615948677063,0.0,0.0,1.0,143.1053009033203,410.0,-14.818357467651367,-27535.96875,2133.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12750244140625,306.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25390625,26640.0,0.0,0.0,0.6450622081756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.2630047169514e-05,0.0,0.0006546561489813,0.0,0.0,504.3442077636719,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
459780,293.4930419921875,297.1499938964844,293.1499938964844,0.5841912627220154,-9305.166015625,304.09686279296875,0.9557755589485168,0.5445737242698669,0.4933183193206787,293.1587829589844,297.1499938964844,293.1499938964844,0.3568202257156372,-6671.943359375,304.150390625,0.8346948027610779,0.3688445091247558,0.3525201082229614,293.0625305175781,297.1499938964844,293.1499938964844,0.6932494044303894,-8345.173828125,303.9429931640625,0.9990000128746032,0.82561194896698,0.4468517601490021,292.7651672363281,297.1499938964844,293.1499938964844,0.6932494044303894,-11298.6904296875,303.9429931640625,0.9990000128746032,1.0,0.6050010919570923,293.15301513671875,297.1499938964844,293.1499938964844,0.0912560224533081,-10809.5888671875,304.1596374511719,0.5812544226646423,0.1222610175609588,0.5708011388778687,288.4952087402344,291.1499938964844,258.2012023925781,257.03350830078125,279.148681640625,293.2897033691406,288.4950256347656,1.0,0.5672904253005981,0.5617609620094299,0.5617609620094299,1.0,1.0,-2.9638283252716064,1.1950209140777588,1.7688074111938477,0.5273292660713196,0.0,0.0,1.0,155.28086853027344,410.0,-12.31965446472168,-27877.3359375,2265.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.266845703125,306.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.41796875,26640.0,0.0,0.0,0.6554893851280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589447259902954,1.6589674949645996,-2.27284363063518e-05,0.0,0.000665238359943,0.0,0.0,507.6369018554688,0.0,0.0,0.0,0.905677080154419,4.0,0.0,1.0
459840,293.4930419921875,297.1499938964844,293.1499938964844,0.5841912627220154,-9305.166015625,304.09686279296875,0.9557755589485168,0.5445737242698669,0.4933183193206787,293.1587829589844,297.1499938964844,293.1499938964844,0.3568202257156372,-6671.943359375,304.150390625,0.8346948027610779,0.3688445091247558,0.3525201082229614,293.0625305175781,297.1499938964844,293.1499938964844,0.6932494044303894,-8345.173828125,303.9429931640625,0.9990000128746032,0.82561194896698,0.4468517601490021,292.7651672363281,297.1499938964844,293.1499938964844,0.6932494044303894,-11298.6904296875,303.9429931640625,0.9990000128746032,1.0,0.6050010919570923,293.15301513671875,297.1499938964844,293.1499938964844,0.0912560224533081,-10809.5888671875,304.1596374511719,0.5812544226646423,0.1222610175609588,0.5708011388778687,288.4952087402344,291.1499938964844,258.2012023925781,257.03350830078125,279.148681640625,293.2897033691406,288.4950256347656,1.0,0.5672904253005981,0.5617609620094299,0.5617609620094299,1.0,1.0,-2.9638283252716064,1.1950209140777588,1.7688074111938477,0.5273292660713196,0.0,0.0,1.0,155.28086853027344,410.0,-12.31965446472168,-27877.3359375,2265.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.266845703125,306.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.41796875,26640.0,0.0,0.0,0.6554893851280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589447259902954,1.6589674949645996,-2.27284363063518e-05,0.0,0.000665238359943,0.0,0.0,507.6369018554688,0.0,0.0,0.0,0.905677080154419,4.0,0.0,1.0
459900,293.4956970214844,297.1499938964844,293.1499938964844,0.5796077847480774,-9237.2607421875,304.11480712890625,0.9438886642456056,0.53970867395401,0.4890600740909576,293.1629943847656,297.1499938964844,293.1499938964844,0.3561131954193115,-6661.1904296875,304.1515808105469,0.827664852142334,0.3679080307483673,0.3518537282943725,293.1089172363281,297.1499938964844,293.1499938964844,0.7161973118782043,-8558.4765625,303.9389343261719,0.9990000128746032,0.8176130056381226,0.4582988619804382,292.8029479980469,297.1499938964844,293.1499938964844,0.7161973118782043,-11587.484375,303.9389343261719,0.9990000128746032,1.0,0.6204995512962341,293.1603088378906,297.1499938964844,293.1499938964844,0.0901265367865562,-10703.8486328125,304.1599426269531,0.573070764541626,0.120792768895626,0.5650931000709534,288.4919738769531,291.1499938964844,258.1913452148437,257.0149230957031,279.1503295898437,293.3169860839844,288.4919128417969,1.0,0.5732887983322144,0.5619001984596252,0.5619001984596252,1.0,1.0,-2.98343825340271,1.203834056854248,1.779604196548462,0.531826913356781,0.0,0.0,1.0,161.12802124023438,410.0,-10.435587882995604,-28051.06640625,2330.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34527587890625,306.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.6603929996490479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.274437792948447e-05,0.0,0.0006702149403281,0.0,0.0,508.1710815429688,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459960,293.4974670410156,297.1499938964844,293.1499938964844,0.5740138292312622,-9157.974609375,304.13134765625,0.9322406053543092,0.5349770188331604,0.4849792718887329,293.1671142578125,297.1499938964844,293.1499938964844,0.3547537326812744,-6640.2626953125,304.1537780761719,0.8210068345069885,0.3669323623180389,0.3511528074741363,293.158447265625,297.1499938964844,293.1499938964844,0.737607479095459,-8754.1953125,303.9383850097656,0.9990000128746032,0.8084123134613037,0.46940878033638,292.83935546875,297.1499938964844,293.1499938964844,0.737607479095459,-11852.47265625,303.9383850097656,0.9990000128746032,1.0,0.6355414986610413,293.16680908203125,297.1499938964844,293.1499938964844,0.0888833254575729,-10585.8388671875,304.1603698730469,0.5652228593826294,0.1193822771310806,0.5595694780349731,288.5117492675781,291.1499938964844,258.18218994140625,256.99725341796875,279.1480407714844,293.3284912109375,288.5125427246094,1.0,0.5791464447975159,0.5616580843925476,0.5616580843925476,1.0,1.0,-3.002488136291504,1.211930274963379,1.7905577421188354,0.5357292890548706,0.0,0.0,1.0,166.9312744140625,410.0,18.616907119750977,-28337.892578125,2394.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4101257324219,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.171875,27720.0,0.0,0.0,0.6652870774269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841565370559692,1.6841799020767212,-2.34245144383749e-05,0.0,0.0006751818000338,0.0,0.0,531.135009765625,0.0,0.0,0.0,0.9198377132415771,4.0,0.0,1.0
460020,293.4992370605469,297.1499938964844,293.1499938964844,0.5639106035232544,-9019.3515625,304.1541442871094,0.910746157169342,0.5258126258850098,0.4770998954772949,293.1751403808594,297.1499938964844,293.1499938964844,0.3527551591396332,-6610.31103515625,304.15582275390625,0.8083255290985107,0.3648684024810791,0.3496360778808594,293.2613220214844,297.1499938964844,293.1499938964844,0.7809069752693176,-9145.7763671875,303.9368591308594,0.9990000128746032,0.787344217300415,0.4906139373779297,292.9179382324219,297.1499938964844,293.1499938964844,0.7809070348739624,-12382.640625,303.9368591308594,0.9990000128746032,1.0,0.6642515659332275,293.177490234375,297.1499938964844,293.1499938964844,0.086807020008564,-10391.3056640625,304.1603698730469,0.5508036613464355,0.1167841702699661,0.5494651198387146,288.51690673828125,291.1499938964844,258.1661376953125,256.96502685546875,279.14697265625,293.3510131835937,288.51708984375,1.0,0.5904439687728882,0.5612242221832275,0.5612242221832275,1.0,1.0,-3.0390520095825195,1.2273846864700315,1.811667442321777,0.5431252121925354,0.0,0.0,1.0,178.36514282226562,410.0,9.179698944091797,-28683.2578125,2521.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53936767578125,306.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.046875,27720.0,0.0,0.0,0.6746993064880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912018060684204,1.6912254095077517,-2.362090708629694e-05,0.0,0.0006847340264357,0.0,0.0,537.8286743164062,0.0,0.0,0.0,0.9233375191688538,4.0,0.0,1.0
460080,293.4992370605469,297.1499938964844,293.1499938964844,0.5639106035232544,-9019.3515625,304.1541442871094,0.910746157169342,0.5258126258850098,0.4770998954772949,293.1751403808594,297.1499938964844,293.1499938964844,0.3527551591396332,-6610.31103515625,304.15582275390625,0.8083255290985107,0.3648684024810791,0.3496360778808594,293.2613220214844,297.1499938964844,293.1499938964844,0.7809069752693176,-9145.7763671875,303.9368591308594,0.9990000128746032,0.787344217300415,0.4906139373779297,292.9179382324219,297.1499938964844,293.1499938964844,0.7809070348739624,-12382.640625,303.9368591308594,0.9990000128746032,1.0,0.6642515659332275,293.177490234375,297.1499938964844,293.1499938964844,0.086807020008564,-10391.3056640625,304.1603698730469,0.5508036613464355,0.1167841702699661,0.5494651198387146,288.51690673828125,291.1499938964844,258.1661376953125,256.96502685546875,279.14697265625,293.3510131835937,288.51708984375,1.0,0.5904439687728882,0.5612242221832275,0.5612242221832275,1.0,1.0,-3.0390520095825195,1.2273846864700315,1.811667442321777,0.5431252121925354,0.0,0.0,1.0,178.36514282226562,410.0,9.179698944091797,-28683.2578125,2521.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53936767578125,306.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.046875,27720.0,0.0,0.0,0.6746993064880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912018060684204,1.6912254095077517,-2.362090708629694e-05,0.0,0.0006847340264357,0.0,0.0,537.8286743164062,0.0,0.0,0.0,0.9233375191688538,4.0,0.0,1.0
