time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460140,293.499267578125,297.1499938964844,293.1499938964844,0.5536836981773376,-8883.6943359375,304.1696472167969,0.8930345177650452,0.5169591903686523,0.469520092010498,293.1828918457031,297.1499938964844,293.1499938964844,0.3506371676921844,-6578.818359375,304.15740966796875,0.7960513830184937,0.3626604676246643,0.3479788303375244,293.3539733886719,297.1499938964844,293.1499938964844,0.8229527473449707,-9519.0048828125,303.9378662109375,0.9990000128746032,0.7657074332237244,0.5106653571128845,292.9981994628906,297.1499938964844,293.1499938964844,0.8229527473449707,-12887.9619140625,303.9378662109375,0.9990000128746032,0.99958074092865,0.6913995742797852,293.18634033203125,297.1499938964844,293.1499938964844,0.0848910957574844,-10212.353515625,304.1600952148437,0.5378790497779846,0.1142915412783622,0.5400791168212891,288.5187072753906,291.1499938964844,258.1534118652344,256.937255859375,279.14959716796875,293.39111328125,288.51885986328125,1.0,0.6011934876441956,0.5613486170768738,0.5613486170768738,1.0,1.0,-3.073408365249634,1.24264395236969,1.830764412879944,0.5508092045783997,0.0,0.0,1.0,189.5904235839844,410.0,4.46825647354126,-28999.326171875,2645.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6824951171875,306.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.958984375,28800.0,0.0,0.0,0.6834266781806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.6929041147232056,-2.366782064200379e-05,0.0,0.0006935911951586,0.0,0.0,539.4317626953125,0.0,0.0,0.0,0.9391713738441468,4.0,0.0,1.0
460200,293.499267578125,297.1499938964844,293.1499938964844,0.5536836981773376,-8883.6943359375,304.1696472167969,0.8930345177650452,0.5169591903686523,0.469520092010498,293.1828918457031,297.1499938964844,293.1499938964844,0.3506371676921844,-6578.818359375,304.15740966796875,0.7960513830184937,0.3626604676246643,0.3479788303375244,293.3539733886719,297.1499938964844,293.1499938964844,0.8229527473449707,-9519.0048828125,303.9378662109375,0.9990000128746032,0.7657074332237244,0.5106653571128845,292.9981994628906,297.1499938964844,293.1499938964844,0.8229527473449707,-12887.9619140625,303.9378662109375,0.9990000128746032,0.99958074092865,0.6913995742797852,293.18634033203125,297.1499938964844,293.1499938964844,0.0848910957574844,-10212.353515625,304.1600952148437,0.5378790497779846,0.1142915412783622,0.5400791168212891,288.5187072753906,291.1499938964844,258.1534118652344,256.937255859375,279.14959716796875,293.39111328125,288.51885986328125,1.0,0.6011934876441956,0.5613486170768738,0.5613486170768738,1.0,1.0,-3.073408365249634,1.24264395236969,1.830764412879944,0.5508092045783997,0.0,0.0,1.0,189.5904235839844,410.0,4.46825647354126,-28999.326171875,2645.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6824951171875,306.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.958984375,28800.0,0.0,0.0,0.6834266781806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.6929041147232056,-2.366782064200379e-05,0.0,0.0006935911951586,0.0,0.0,539.4317626953125,0.0,0.0,0.0,0.9391713738441468,4.0,0.0,1.0
460260,293.498291015625,297.1499938964844,293.1499938964844,0.5421309471130371,-8733.1767578125,304.1820983886719,0.8762404322624207,0.5083021521568298,0.4621561169624328,293.1903991699219,297.1499938964844,293.1499938964844,0.3475815653800964,-6532.81884765625,304.1599426269531,0.7838919758796692,0.3603083193302154,0.346207708120346,293.4318542480469,297.1499938964844,293.1499938964844,0.8537999391555786,-9776.0947265625,303.959228515625,0.997070014476776,0.7447217106819153,0.5248734354972839,293.0811767578125,297.1499938964844,293.1499938964844,0.864557683467865,-13382.93359375,303.9384460449219,0.9990000128746032,0.9866142868995668,0.7194606065750122,293.1941223144531,297.1499938964844,293.1499938964844,0.0828204527497291,-10017.19921875,304.16015625,0.5255529880523682,0.1117945536971092,0.530857264995575,288.5507202148437,291.1499938964844,258.144287109375,256.9143981933594,279.1502685546875,293.419677734375,288.5514831542969,1.0,0.6113845705986023,0.5614349842071533,0.5614349842071533,1.0,1.0,-3.1019558906555176,1.2552517652511597,1.8467040061950684,0.5574679374694824,0.0,0.0,1.0,201.3575134277344,410.0,27.72845268249512,-29404.75390625,2763.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79669189453125,306.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1953125,28800.0,0.0,0.0,0.6919231414794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221130180173e-05,0.0,0.0007022140198387,0.0,0.0,567.51220703125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
460320,293.498291015625,297.1499938964844,293.1499938964844,0.5421309471130371,-8733.1767578125,304.1820983886719,0.8762404322624207,0.5083021521568298,0.4621561169624328,293.1903991699219,297.1499938964844,293.1499938964844,0.3475815653800964,-6532.81884765625,304.1599426269531,0.7838919758796692,0.3603083193302154,0.346207708120346,293.4318542480469,297.1499938964844,293.1499938964844,0.8537999391555786,-9776.0947265625,303.959228515625,0.997070014476776,0.7447217106819153,0.5248734354972839,293.0811767578125,297.1499938964844,293.1499938964844,0.864557683467865,-13382.93359375,303.9384460449219,0.9990000128746032,0.9866142868995668,0.7194606065750122,293.1941223144531,297.1499938964844,293.1499938964844,0.0828204527497291,-10017.19921875,304.16015625,0.5255529880523682,0.1117945536971092,0.530857264995575,288.5507202148437,291.1499938964844,258.144287109375,256.9143981933594,279.1502685546875,293.419677734375,288.5514831542969,1.0,0.6113845705986023,0.5614349842071533,0.5614349842071533,1.0,1.0,-3.1019558906555176,1.2552517652511597,1.8467040061950684,0.5574679374694824,0.0,0.0,1.0,201.3575134277344,410.0,27.72845268249512,-29404.75390625,2763.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79669189453125,306.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1953125,28800.0,0.0,0.0,0.6919231414794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221130180173e-05,0.0,0.0007022140198387,0.0,0.0,567.51220703125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
460380,293.49676513671875,297.1499938964844,293.1499938964844,0.5309102535247803,-8588.998046875,304.1900329589844,0.8575406670570374,0.4997912347316742,0.4551006257534027,293.1976318359375,297.1499938964844,293.1499938964844,0.3446773290634155,-6489.4111328125,304.1614685058594,0.769589900970459,0.3578196465969085,0.3444829881191253,293.4634094238281,297.1499938964844,293.1499938964844,0.8421196937561035,-9614.5244140625,304.0411376953125,0.9783427119255066,0.7310916185379028,0.514326274394989,293.176025390625,297.1499938964844,293.1499938964844,0.91726416349411,-14018.484375,303.92156982421875,0.9990000128746032,0.969163417816162,0.7557979822158813,293.201416015625,297.1499938964844,293.1499938964844,0.0808647200465202,-9833.69140625,304.1600341796875,0.5121963620185852,0.1091973781585693,0.5220592617988586,288.5780029296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1473083496094,293.4144287109375,288.5792541503906,1.0,0.6208388209342957,0.5610141158103943,0.5610141158103943,1.0,1.0,-3.1120541095733643,1.259116530418396,1.8529376983642576,0.5590550899505615,0.0,0.0,1.0,216.1037139892578,410.0,36.372161865234375,-29610.162109375,2862.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93865966796875,306.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.240234375,28800.0,0.0,0.0,0.6996461749076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725062131881714,1.7250868082046509,-2.45762275881134e-05,0.0,0.0007100519142113,0.0,0.0,570.784423828125,0.0,0.0,0.0,0.9417626857757568,4.0,0.0,1.0
460440,293.49676513671875,297.1499938964844,293.1499938964844,0.5309102535247803,-8588.998046875,304.1900329589844,0.8575406670570374,0.4997912347316742,0.4551006257534027,293.1976318359375,297.1499938964844,293.1499938964844,0.3446773290634155,-6489.4111328125,304.1614685058594,0.769589900970459,0.3578196465969085,0.3444829881191253,293.4634094238281,297.1499938964844,293.1499938964844,0.8421196937561035,-9614.5244140625,304.0411376953125,0.9783427119255066,0.7310916185379028,0.514326274394989,293.176025390625,297.1499938964844,293.1499938964844,0.91726416349411,-14018.484375,303.92156982421875,0.9990000128746032,0.969163417816162,0.7557979822158813,293.201416015625,297.1499938964844,293.1499938964844,0.0808647200465202,-9833.69140625,304.1600341796875,0.5121963620185852,0.1091973781585693,0.5220592617988586,288.5780029296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1473083496094,293.4144287109375,288.5792541503906,1.0,0.6208388209342957,0.5610141158103943,0.5610141158103943,1.0,1.0,-3.1120541095733643,1.259116530418396,1.8529376983642576,0.5590550899505615,0.0,0.0,1.0,216.1037139892578,410.0,36.372161865234375,-29610.162109375,2862.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93865966796875,306.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,28766.240234375,28800.0,0.0,0.0,0.6996461749076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725062131881714,1.7250868082046509,-2.45762275881134e-05,0.0,0.0007100519142113,0.0,0.0,570.784423828125,0.0,0.0,0.0,0.9417626857757568,4.0,0.0,1.0
460500,293.4959716796875,297.1499938964844,293.1499938964844,0.5251361131668091,-8515.099609375,304.1932373046875,0.8493278622627258,0.4955517947673797,0.4515703022480011,293.2013854980469,297.1499938964844,293.1499938964844,0.343032568693161,-6464.76806640625,304.1623840332031,0.763283371925354,0.3564789891242981,0.3435188233852386,293.4687805175781,297.1499938964844,293.1499938964844,0.8375585675239563,-9555.2744140625,304.069091796875,0.9695318341255188,0.7260633111000061,0.5107827186584473,293.2269287109375,297.1499938964844,293.1499938964844,0.9420031905174256,-14309.662109375,303.91815185546875,0.9990000128746032,0.958836793899536,0.7724967002868652,293.2046813964844,297.1499938964844,293.1499938964844,0.0798325613141059,-9736.9384765625,304.1600952148437,0.5063529014587402,0.1079055219888687,0.517469584941864,288.5943603515625,291.1499938964844,258.1380310058594,256.8901672363281,279.1469116210937,293.412353515625,288.5957946777344,1.0,0.6253090500831604,0.5608261823654175,0.5608261823654175,1.0,1.0,-3.1169490814208984,1.2609847784042358,1.855964422225952,0.5598525404930115,0.0,0.0,1.0,223.1297607421875,410.0,41.01094818115234,-29716.861328125,2909.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0222473144531,306.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.6328125,29880.0,0.0,0.0,0.7031487822532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725583553314209,1.725608229637146,-2.4591086912550963e-05,0.0,0.0007136065978556,0.0,0.0,571.3021240234375,0.0,0.0,0.0,0.9570214748382568,4.0,0.0,1.0
460560,293.4951171875,297.1499938964844,293.1499938964844,0.518444299697876,-8428.833984375,304.1975402832031,0.8417184948921204,0.4913379549980163,0.4480546712875366,293.2051696777344,297.1499938964844,293.1499938964844,0.3407027721405029,-6429.28857421875,304.16436767578125,0.7574267387390137,0.3550840616226196,0.3424953520298004,293.4718933105469,297.1499938964844,293.1499938964844,0.8316733241081238,-9486.8427734375,304.09442138671875,0.9608898162841796,0.721415638923645,0.5076465010643005,293.27838134765625,297.1499938964844,293.1499938964844,0.9643557071685792,-14567.064453125,303.9197082519531,0.9990000128746032,0.9477573037147522,0.7884282469749451,293.2074279785156,297.1499938964844,293.1499938964844,0.0786897242069244,-9628.49609375,304.16033935546875,0.5010336637496948,0.1066720113158226,0.5130555629730225,288.635009765625,291.1499938964844,258.1380615234375,256.8849792480469,279.1478881835937,293.4154052734375,288.63739013671875,1.0,0.6296159029006958,0.5607861876487732,0.5607861876487732,1.0,1.0,-3.1215691566467285,1.2629358768463137,1.858633279800415,0.5607920289039612,0.0,0.0,1.0,229.9703369140625,410.0,73.53302001953125,-29933.17578125,2955.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0938415527344,307.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,29588.82421875,29880.0,0.0,0.0,0.7066146731376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495527267456057,1.7495781183242798,-2.5278995963162743e-05,0.0,0.0007171240868046,0.0,0.0,595.4415283203125,0.0,0.0,0.0,0.9555109739303588,4.0,0.0,1.0
460620,293.49298095703125,297.1499938964844,293.1499938964844,0.5062560439109802,-8273.1796875,304.2019348144531,0.8278775811195374,0.4830258786678314,0.4410964548587799,293.21270751953125,297.1499938964844,293.1499938964844,0.3366189002990722,-6367.876953125,304.1663513183594,0.7468044757843018,0.3521572947502136,0.340293139219284,293.4746398925781,297.1499938964844,293.1499938964844,0.8210322856903076,-9369.9765625,304.1303100585937,0.9439899921417236,0.7126933336257935,0.5018817186355591,293.3736267089844,297.1499938964844,293.1499938964844,1.0,-15027.419921875,303.8764343261719,0.9990000128746032,0.9251620769500732,0.8184680342674255,293.2122802734375,297.1499938964844,293.1499938964844,0.0766481012105941,-9437.2119140625,304.1602783203125,0.4914546906948089,0.1042328476905822,0.5045145750045776,288.68585205078125,291.1499938964844,258.1416015625,256.8792724609375,279.1520690917969,293.4354553222656,288.687744140625,1.0,0.6377490162849426,0.5611914396286011,0.5611914396286011,1.0,1.0,-3.129474639892578,1.2669507265090942,1.862523913383484,0.5630788207054138,0.0,0.0,1.0,243.2057647705078,410.0,70.2961196899414,-30144.59375,3042.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416687011719,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,29812.701171875,29880.0,0.0,0.0,0.7130697965621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561590671539309,1.7561845779418943,-2.547026269894559e-05,0.0,0.0007236751844175,0.0,0.0,602.2122802734375,0.0,0.0,0.0,0.9587862491607666,4.0,0.0,1.0
460680,293.49298095703125,297.1499938964844,293.1499938964844,0.5062560439109802,-8273.1796875,304.2019348144531,0.8278775811195374,0.4830258786678314,0.4410964548587799,293.21270751953125,297.1499938964844,293.1499938964844,0.3366189002990722,-6367.876953125,304.1663513183594,0.7468044757843018,0.3521572947502136,0.340293139219284,293.4746398925781,297.1499938964844,293.1499938964844,0.8210322856903076,-9369.9765625,304.1303100585937,0.9439899921417236,0.7126933336257935,0.5018817186355591,293.3736267089844,297.1499938964844,293.1499938964844,1.0,-15027.419921875,303.8764343261719,0.9990000128746032,0.9251620769500732,0.8184680342674255,293.2122802734375,297.1499938964844,293.1499938964844,0.0766481012105941,-9437.2119140625,304.1602783203125,0.4914546906948089,0.1042328476905822,0.5045145750045776,288.68585205078125,291.1499938964844,258.1416015625,256.8792724609375,279.1520690917969,293.4354553222656,288.687744140625,1.0,0.6377490162849426,0.5611914396286011,0.5611914396286011,1.0,1.0,-3.129474639892578,1.2669507265090942,1.862523913383484,0.5630788207054138,0.0,0.0,1.0,243.2057647705078,410.0,70.2961196899414,-30144.59375,3042.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2416687011719,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,29812.701171875,29880.0,0.0,0.0,0.7130697965621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561590671539309,1.7561845779418943,-2.547026269894559e-05,0.0,0.0007236751844175,0.0,0.0,602.2122802734375,0.0,0.0,0.0,0.9587862491607666,4.0,0.0,1.0
460740,293.4903869628906,297.1499938964844,293.1499938964844,0.4943748414516449,-8121.6181640625,304.2043762207031,0.8152030110359192,0.4748626351356506,0.4342575967311859,293.2200927734375,297.1499938964844,293.1499938964844,0.3324320912361145,-6305.00341796875,304.1678771972656,0.737349808216095,0.3490747511386871,0.3379218876361847,293.47479248046875,297.1499938964844,293.1499938964844,0.8098410367965698,-9255.919921875,304.1552734375,0.9279512763023376,0.704434871673584,0.4964768588542938,293.4384155273437,297.1499938964844,293.1499938964844,1.0,-15272.36328125,303.6605529785156,0.9990000128746032,0.9063034057617188,0.8464642763137817,293.2162780761719,297.1499938964844,293.1499938964844,0.0746365413069725,-9249.9560546875,304.16021728515625,0.48247891664505,0.1018398776650428,0.4960068166255951,288.7325744628906,291.1499938964844,258.1499938964844,256.8801574707031,279.1549377441406,293.4560852050781,288.7344055175781,1.0,0.6452630162239075,0.5618455410003662,0.5618455410003662,1.0,1.0,-3.13533616065979,1.270446538925171,1.8648896217346191,0.5652827620506287,0.0,0.0,1.0,255.91323852539065,410.0,66.58587646484375,-30334.71484375,3122.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4048767089844,307.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6640625,30960.0,0.0,0.0,0.7187480926513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576888799667358,1.7577143907546997,-2.551465695432853e-05,0.0,0.0007294379756785,0.0,0.0,603.7874145507812,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
460800,293.4903869628906,297.1499938964844,293.1499938964844,0.4943748414516449,-8121.6181640625,304.2043762207031,0.8152030110359192,0.4748626351356506,0.4342575967311859,293.2200927734375,297.1499938964844,293.1499938964844,0.3324320912361145,-6305.00341796875,304.1678771972656,0.737349808216095,0.3490747511386871,0.3379218876361847,293.47479248046875,297.1499938964844,293.1499938964844,0.8098410367965698,-9255.919921875,304.1552734375,0.9279512763023376,0.704434871673584,0.4964768588542938,293.4384155273437,297.1499938964844,293.1499938964844,1.0,-15272.36328125,303.6605529785156,0.9990000128746032,0.9063034057617188,0.8464642763137817,293.2162780761719,297.1499938964844,293.1499938964844,0.0746365413069725,-9249.9560546875,304.16021728515625,0.48247891664505,0.1018398776650428,0.4960068166255951,288.7325744628906,291.1499938964844,258.1499938964844,256.8801574707031,279.1549377441406,293.4560852050781,288.7344055175781,1.0,0.6452630162239075,0.5618455410003662,0.5618455410003662,1.0,1.0,-3.13533616065979,1.270446538925171,1.8648896217346191,0.5652827620506287,0.0,0.0,1.0,255.91323852539065,410.0,66.58587646484375,-30334.71484375,3122.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4048767089844,307.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6640625,30960.0,0.0,0.0,0.7187480926513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576888799667358,1.7577143907546997,-2.551465695432853e-05,0.0,0.0007294379756785,0.0,0.0,603.7874145507812,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
460860,293.4881286621094,297.1499938964844,293.1499938964844,0.4811702072620392,-7951.236328125,304.2082214355469,0.7984626293182373,0.4667027592658996,0.4277233779430389,293.227783203125,297.1499938964844,293.1499938964844,0.3271005749702453,-6223.7626953125,304.1707763671875,0.7252222895622253,0.3457373976707458,0.3356139659881592,293.4737243652344,297.1499938964844,293.1499938964844,0.7955988645553589,-9117.98046875,304.17706298828125,0.907981812953949,0.6964219808578491,0.4914765655994415,293.4800720214844,297.1499938964844,293.1499938964844,1.0,-15235.9921875,303.6952209472656,0.9887168407440186,0.8905099034309387,0.8479505181312561,293.2192687988281,297.1499938964844,293.1499938964844,0.0726799070835113,-9065.7099609375,304.1600341796875,0.4703156352043152,0.099552534520626,0.4892098605632782,288.8280639648437,291.1499938964844,258.1630249023437,256.88653564453125,279.1601867675781,293.4702453613281,288.8323669433594,1.0,0.6519560813903809,0.5630670785903931,0.5630670785903931,1.0,1.0,-3.111372709274292,1.261321187019348,1.8500516414642327,0.5626757740974426,0.0,0.0,1.0,273.8164367675781,410.0,117.57022094726562,-30486.40234375,3167.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5553894042969,307.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.275390625,30960.0,0.0,0.0,0.7239375710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856757640838623,1.785702109336853,-2.633364056237042e-05,0.0,0.000734704604838,0.0,0.0,633.0907592773438,0.0,0.0,0.0,0.9749990105628968,4.0,0.0,1.0
460920,293.4881286621094,297.1499938964844,293.1499938964844,0.4811702072620392,-7951.236328125,304.2082214355469,0.7984626293182373,0.4667027592658996,0.4277233779430389,293.227783203125,297.1499938964844,293.1499938964844,0.3271005749702453,-6223.7626953125,304.1707763671875,0.7252222895622253,0.3457373976707458,0.3356139659881592,293.4737243652344,297.1499938964844,293.1499938964844,0.7955988645553589,-9117.98046875,304.17706298828125,0.907981812953949,0.6964219808578491,0.4914765655994415,293.4800720214844,297.1499938964844,293.1499938964844,1.0,-15235.9921875,303.6952209472656,0.9887168407440186,0.8905099034309387,0.8479505181312561,293.2192687988281,297.1499938964844,293.1499938964844,0.0726799070835113,-9065.7099609375,304.1600341796875,0.4703156352043152,0.099552534520626,0.4892098605632782,288.8280639648437,291.1499938964844,258.1630249023437,256.88653564453125,279.1601867675781,293.4702453613281,288.8323669433594,1.0,0.6519560813903809,0.5630670785903931,0.5630670785903931,1.0,1.0,-3.111372709274292,1.261321187019348,1.8500516414642327,0.5626757740974426,0.0,0.0,1.0,273.8164367675781,410.0,117.57022094726562,-30486.40234375,3167.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5553894042969,307.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.275390625,30960.0,0.0,0.0,0.7239375710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856757640838623,1.785702109336853,-2.633364056237042e-05,0.0,0.000734704604838,0.0,0.0,633.0907592773438,0.0,0.0,0.0,0.9749990105628968,4.0,0.0,1.0
460980,293.4876708984375,297.1499938964844,293.1499938964844,0.4672528207302093,-7770.439453125,304.2120056152344,0.7813443541526794,0.4582274556159973,0.4210270941257477,293.237548828125,297.1499938964844,293.1499938964844,0.3208813667297363,-6128.5390625,304.1742248535156,0.7124723196029663,0.3417941927909851,0.3328868150711059,293.4730224609375,297.1499938964844,293.1499938964844,0.779790461063385,-8969.2900390625,304.1943054199219,0.8900591731071472,0.6883658766746521,0.4865455329418182,293.5050048828125,297.1499938964844,293.1499938964844,1.0,-15063.021484375,303.84991455078125,0.970737099647522,0.877073347568512,0.8359104990959167,293.2226867675781,297.1499938964844,293.1499938964844,0.0706293806433677,-8872.919921875,304.1601257324219,0.4545868039131164,0.0971100628376007,0.4824033379554748,288.9420471191406,291.1499938964844,258.1800537109375,256.8969116210937,279.1632080078125,293.4786071777344,288.94677734375,1.0,0.6576546430587769,0.5645315647125244,0.5645315647125244,1.0,1.0,-3.0724432468414307,1.2464406490325928,1.826002597808838,0.5558559894561768,0.0,0.0,1.0,293.1457824707031,410.0,148.90003967285156,-30490.240234375,3186.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7720031738281,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30928.953125,30960.0,0.0,0.0,0.7277358770370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887341976165771,1.7887606620788574,-2.642392428242601e-05,0.0,0.000738559407182,0.0,0.0,636.3494262695312,0.0,0.0,0.0,0.9765138030052184,4.0,0.0,1.0
461040,293.4876708984375,297.1499938964844,293.1499938964844,0.4672528207302093,-7770.439453125,304.2120056152344,0.7813443541526794,0.4582274556159973,0.4210270941257477,293.237548828125,297.1499938964844,293.1499938964844,0.3208813667297363,-6128.5390625,304.1742248535156,0.7124723196029663,0.3417941927909851,0.3328868150711059,293.4730224609375,297.1499938964844,293.1499938964844,0.779790461063385,-8969.2900390625,304.1943054199219,0.8900591731071472,0.6883658766746521,0.4865455329418182,293.5050048828125,297.1499938964844,293.1499938964844,1.0,-15063.021484375,303.84991455078125,0.970737099647522,0.877073347568512,0.8359104990959167,293.2226867675781,297.1499938964844,293.1499938964844,0.0706293806433677,-8872.919921875,304.1601257324219,0.4545868039131164,0.0971100628376007,0.4824033379554748,288.9420471191406,291.1499938964844,258.1800537109375,256.8969116210937,279.1632080078125,293.4786071777344,288.94677734375,1.0,0.6576546430587769,0.5645315647125244,0.5645315647125244,1.0,1.0,-3.0724432468414307,1.2464406490325928,1.826002597808838,0.5558559894561768,0.0,0.0,1.0,293.1457824707031,410.0,148.90003967285156,-30490.240234375,3186.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7720031738281,307.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,30928.953125,30960.0,0.0,0.0,0.7277358770370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887341976165771,1.7887606620788574,-2.642392428242601e-05,0.0,0.000738559407182,0.0,0.0,636.3494262695312,0.0,0.0,0.0,0.9765138030052184,4.0,0.0,1.0
461100,293.48760986328125,297.1499938964844,293.1499938964844,0.4600537717342376,-7676.43310546875,304.2138366699219,0.7735949158668518,0.4539631903171539,0.4176054298877716,293.2427978515625,297.1499938964844,293.1499938964844,0.3174095153808594,-6075.212890625,304.1761474609375,0.7061330080032349,0.3396554887294769,0.3313178420066833,293.4725341796875,297.1499938964844,293.1499938964844,0.771361768245697,-8891.0888671875,304.2015380859375,0.8820963501930237,0.6843670010566711,0.4840715825557709,293.5151062011719,297.1499938964844,293.1499938964844,1.0,-14976.6728515625,303.9285888671875,0.9616935849189758,0.8705921173095703,0.8302389979362488,293.2243957519531,297.1499938964844,293.1499938964844,0.0695095807313919,-8768.1259765625,304.1603088378906,0.4472300708293915,0.0958529636263847,0.4786791205406189,289.0046691894531,291.1499938964844,258.19000244140625,256.90350341796875,279.1644592285156,293.4818725585937,289.0097045898437,1.0,0.6601658463478088,0.565349280834198,0.565349280834198,1.0,1.0,-3.0521743297576904,1.2386232614517212,1.8135510683059688,0.5525373816490173,0.0,0.0,1.0,302.3358459472656,410.0,161.32713317871094,-30496.650390625,3191.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89849853515625,307.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.181640625,32040.0,0.0,0.0,0.729099452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789203405380249,1.7892298698425293,-2.643778861965984e-05,0.0,0.0007399432361125,0.0,0.0,636.850341796875,0.0,0.0,0.0,0.991746187210083,4.0,0.0,1.0
461160,293.4875183105469,297.1499938964844,293.1499938964844,0.4520710408687591,-7571.14794921875,304.2167358398437,0.7663825154304504,0.4497044682502746,0.414172351360321,293.2480773925781,297.1499938964844,293.1499938964844,0.3132711946964264,-6011.09912109375,304.1789245605469,0.7000119090080261,0.3374431133270263,0.3296550512313843,293.47198486328125,297.1499938964844,293.1499938964844,0.7615534663200378,-8799.9892578125,304.2099914550781,0.8747192025184631,0.680392324924469,0.4816066026687622,293.5248718261719,297.1499938964844,293.1499938964844,1.0,-14877.91796875,304.0189514160156,0.952705442905426,0.8640477657318115,0.8245800137519836,293.2260437011719,297.1499938964844,293.1499938964844,0.0682308971881866,-8647.9296875,304.1607666015625,0.4404948651790619,0.0945874005556106,0.4748339056968689,289.0911560058594,291.1499938964844,258.2008972167969,256.9110107421875,279.16558837890625,293.4849853515625,289.0972595214844,1.0,0.6624677777290344,0.5662129521369934,0.5662129521369934,1.0,1.0,-3.031659841537476,1.2307363748550415,1.800923466682434,0.5492006540298462,0.0,0.0,1.0,311.1742553710937,410.0,197.72886657714844,-30606.337890625,3194.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0159606933594,307.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.83984375,32040.0,0.0,0.0,0.7303090691566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125730752944944,1.8126001358032229,-2.713293179112952e-05,0.0,0.0007411708938889,0.0,0.0,662.1325073242188,0.0,0.0,0.0,0.9898906350135804,4.0,0.0,1.0
461220,293.4870300292969,297.1499938964844,293.1499938964844,0.437160462141037,-7374.80908203125,304.2192687988281,0.7534217238426208,0.4412516057491302,0.4073063135147095,293.25830078125,297.1499938964844,293.1499938964844,0.305453211069107,-5890.42919921875,304.1822509765625,0.6886704564094543,0.3328800499439239,0.3261299729347229,293.47027587890625,297.1499938964844,293.1499938964844,0.7432205080986023,-8632.3046875,304.22039794921875,0.8615438938140869,0.6725782155990601,0.4767189621925354,293.54119873046875,297.1499938964844,293.1499938964844,0.9886064529418944,-14633.8046875,304.127685546875,0.9352347254753112,0.8512235283851624,0.8131641149520874,293.22906494140625,297.1499938964844,293.1499938964844,0.065777987241745,-8420.4970703125,304.1612548828125,0.4287236332893371,0.0920445397496223,0.4668666422367096,289.23736572265625,291.1499938964844,258.2252197265625,256.9286193847656,279.16729736328125,293.4898681640625,289.2431030273437,1.0,0.6664685606956482,0.5680394172668457,0.5680394172668457,1.0,1.0,-2.9899914264678955,1.2147501707077026,1.775241136550903,0.5424233078956604,0.0,0.0,1.0,327.8105163574219,410.0,200.946533203125,-30620.87109375,3192.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2582092285156,308.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.603515625,32040.0,0.0,0.0,0.7319409251213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818776607513428,1.8188039064407349,-2.7318978027324192e-05,0.0,0.0007428269600495,0.0,0.0,668.954345703125,0.0,0.0,0.0,0.9929593205451964,4.0,0.0,1.0
461280,293.4870300292969,297.1499938964844,293.1499938964844,0.437160462141037,-7374.80908203125,304.2192687988281,0.7534217238426208,0.4412516057491302,0.4073063135147095,293.25830078125,297.1499938964844,293.1499938964844,0.305453211069107,-5890.42919921875,304.1822509765625,0.6886704564094543,0.3328800499439239,0.3261299729347229,293.47027587890625,297.1499938964844,293.1499938964844,0.7432205080986023,-8632.3046875,304.22039794921875,0.8615438938140869,0.6725782155990601,0.4767189621925354,293.54119873046875,297.1499938964844,293.1499938964844,0.9886064529418944,-14633.8046875,304.127685546875,0.9352347254753112,0.8512235283851624,0.8131641149520874,293.22906494140625,297.1499938964844,293.1499938964844,0.065777987241745,-8420.4970703125,304.1612548828125,0.4287236332893371,0.0920445397496223,0.4668666422367096,289.23736572265625,291.1499938964844,258.2252197265625,256.9286193847656,279.16729736328125,293.4898681640625,289.2431030273437,1.0,0.6664685606956482,0.5680394172668457,0.5680394172668457,1.0,1.0,-2.9899914264678955,1.2147501707077026,1.775241136550903,0.5424233078956604,0.0,0.0,1.0,327.8105163574219,410.0,200.946533203125,-30620.87109375,3192.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2582092285156,308.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.603515625,32040.0,0.0,0.0,0.7319409251213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818776607513428,1.8188039064407349,-2.7318978027324192e-05,0.0,0.0007428269600495,0.0,0.0,668.954345703125,0.0,0.0,0.0,0.9929593205451964,4.0,0.0,1.0
461340,293.4860534667969,297.1499938964844,293.1499938964844,0.4226706922054291,-7183.00439453125,304.2203063964844,0.7423093318939209,0.4329140484333038,0.400468647480011,293.2679443359375,297.1499938964844,293.1499938964844,0.2975887060165405,-5768.74853515625,304.1846008300781,0.678633451461792,0.3281833529472351,0.3223956823348999,293.4677124023437,297.1499938964844,293.1499938964844,0.7251750230789185,-8468.5078125,304.2269287109375,0.8504083752632141,0.664985179901123,0.4719261825084686,293.54705810546875,297.1499938964844,293.1499938964844,0.9676819443702698,-14356.275390625,304.1695251464844,0.9200305938720704,0.840112566947937,0.8031251430511475,293.2314453125,297.1499938964844,293.1499938964844,0.063319094479084,-8195.15234375,304.1615905761719,0.4190683364868164,0.0895573049783706,0.4587120115756988,289.3785705566406,291.1499938964844,258.2528381347656,256.9494934082031,279.1678771972656,293.4902038574219,289.3842468261719,1.0,0.6697412133216858,0.5698625445365906,0.5698625445365906,1.0,1.0,-2.9496500492095947,1.199257493019104,1.7503925561904907,0.5358002781867981,0.0,0.0,1.0,342.7294006347656,410.0,197.8861694335937,-30623.693359375,3183.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51080322265625,308.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.7324745059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.000743368465919,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.4860534667969,297.1499938964844,293.1499938964844,0.4226706922054291,-7183.00439453125,304.2203063964844,0.7423093318939209,0.4329140484333038,0.400468647480011,293.2679443359375,297.1499938964844,293.1499938964844,0.2975887060165405,-5768.74853515625,304.1846008300781,0.678633451461792,0.3281833529472351,0.3223956823348999,293.4677124023437,297.1499938964844,293.1499938964844,0.7251750230789185,-8468.5078125,304.2269287109375,0.8504083752632141,0.664985179901123,0.4719261825084686,293.54705810546875,297.1499938964844,293.1499938964844,0.9676819443702698,-14356.275390625,304.1695251464844,0.9200305938720704,0.840112566947937,0.8031251430511475,293.2314453125,297.1499938964844,293.1499938964844,0.063319094479084,-8195.15234375,304.1615905761719,0.4190683364868164,0.0895573049783706,0.4587120115756988,289.3785705566406,291.1499938964844,258.2528381347656,256.9494934082031,279.1678771972656,293.4902038574219,289.3842468261719,1.0,0.6697412133216858,0.5698625445365906,0.5698625445365906,1.0,1.0,-2.9496500492095947,1.199257493019104,1.7503925561904907,0.5358002781867981,0.0,0.0,1.0,342.7294006347656,410.0,197.8861694335937,-30623.693359375,3183.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51080322265625,308.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.7324745059013367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.000743368465919,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.48455810546875,297.1499938964844,293.1499938964844,0.4082182049751282,-6990.0400390625,304.2208557128906,0.7325731515884399,0.424700528383255,0.3936784863471985,293.27685546875,297.1499938964844,293.1499938964844,0.2894404530525207,-5641.94091796875,304.18658447265625,0.6696940064430237,0.3233862519264221,0.3184962272644043,293.4643859863281,297.1499938964844,293.1499938964844,0.7068489789962769,-8302.1796875,304.2316589355469,0.8408606648445129,0.6576042175292969,0.4672336876392364,293.54833984375,297.1499938964844,293.1499938964844,0.9454936981201172,-14077.12109375,304.1995849609375,0.9073382616043092,0.8297842741012573,0.7939600944519043,293.2330627441406,297.1499938964844,293.1499938964844,0.0608392022550106,-7969.8154296875,304.161865234375,0.4110348224639892,0.0871654525399208,0.4506690204143524,289.5284118652344,291.1499938964844,258.283447265625,256.9733581542969,279.1683349609375,293.4884338378906,289.5340270996094,1.0,0.6723641753196716,0.5717157125473022,0.5717157125473022,1.0,1.0,-2.910475015640259,1.1842280626296997,1.726246953010559,0.5293678641319275,0.0,0.0,1.0,356.1114196777344,398.0,201.2282257080078,-30658.49609375,3169.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435913085937,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7322348356246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.0007431252743117,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.48455810546875,297.1499938964844,293.1499938964844,0.4082182049751282,-6990.0400390625,304.2208557128906,0.7325731515884399,0.424700528383255,0.3936784863471985,293.27685546875,297.1499938964844,293.1499938964844,0.2894404530525207,-5641.94091796875,304.18658447265625,0.6696940064430237,0.3233862519264221,0.3184962272644043,293.4643859863281,297.1499938964844,293.1499938964844,0.7068489789962769,-8302.1796875,304.2316589355469,0.8408606648445129,0.6576042175292969,0.4672336876392364,293.54833984375,297.1499938964844,293.1499938964844,0.9454936981201172,-14077.12109375,304.1995849609375,0.9073382616043092,0.8297842741012573,0.7939600944519043,293.2330627441406,297.1499938964844,293.1499938964844,0.0608392022550106,-7969.8154296875,304.161865234375,0.4110348224639892,0.0871654525399208,0.4506690204143524,289.5284118652344,291.1499938964844,258.283447265625,256.9733581542969,279.1683349609375,293.4884338378906,289.5340270996094,1.0,0.6723641753196716,0.5717157125473022,0.5717157125473022,1.0,1.0,-2.910475015640259,1.1842280626296997,1.726246953010559,0.5293678641319275,0.0,0.0,1.0,356.1114196777344,398.0,201.2282257080078,-30658.49609375,3169.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435913085937,308.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7322348356246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.0007431252743117,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.4825439453125,297.1499938964844,293.1499938964844,0.3945701122283935,-6806.82568359375,304.219970703125,0.7240601181983948,0.4166310429573059,0.386925458908081,293.2850341796875,297.1499938964844,293.1499938964844,0.2815718054771423,-5519.15673828125,304.1875,0.6619625091552734,0.3185157775878906,0.3144305646419525,293.4603576660156,297.1499938964844,293.1499938964844,0.6895889043807983,-8146.06689453125,304.233154296875,0.8328752517700195,0.650459885597229,0.4626329243183136,293.5471496582031,297.1499938964844,293.1499938964844,0.9237186908721924,-13812.392578125,304.2191467285156,0.8973943591117859,0.8199281692504883,0.7851837277412415,293.2340393066406,297.1499938964844,293.1499938964844,0.0584465600550174,-7755.3720703125,304.1618957519531,0.4042015373706817,0.0848643258213996,0.4426098167896271,289.6626281738281,291.1499938964844,258.3168029785156,257.0000305175781,279.1688537597656,293.48541259765625,289.66815185546875,1.0,0.6738532185554504,0.5736285448074341,0.5736285448074341,1.0,1.0,-2.8717052936553955,1.169364333152771,1.702341079711914,0.52299565076828,0.0,0.0,1.0,367.24896240234375,386.0,191.0794677734375,-30627.9296875,3145.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,308.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.731139600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007420137408189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.4825439453125,297.1499938964844,293.1499938964844,0.3945701122283935,-6806.82568359375,304.219970703125,0.7240601181983948,0.4166310429573059,0.386925458908081,293.2850341796875,297.1499938964844,293.1499938964844,0.2815718054771423,-5519.15673828125,304.1875,0.6619625091552734,0.3185157775878906,0.3144305646419525,293.4603576660156,297.1499938964844,293.1499938964844,0.6895889043807983,-8146.06689453125,304.233154296875,0.8328752517700195,0.650459885597229,0.4626329243183136,293.5471496582031,297.1499938964844,293.1499938964844,0.9237186908721924,-13812.392578125,304.2191467285156,0.8973943591117859,0.8199281692504883,0.7851837277412415,293.2340393066406,297.1499938964844,293.1499938964844,0.0584465600550174,-7755.3720703125,304.1618957519531,0.4042015373706817,0.0848643258213996,0.4426098167896271,289.6626281738281,291.1499938964844,258.3168029785156,257.0000305175781,279.1688537597656,293.48541259765625,289.66815185546875,1.0,0.6738532185554504,0.5736285448074341,0.5736285448074341,1.0,1.0,-2.8717052936553955,1.169364333152771,1.702341079711914,0.52299565076828,0.0,0.0,1.0,367.24896240234375,386.0,191.0794677734375,-30627.9296875,3145.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,308.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.731139600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007420137408189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.4813842773437,297.1499938964844,293.1499938964844,0.3879110813140869,-6716.88134765625,304.2193603515625,0.7201354503631592,0.4126496911048889,0.3835653066635132,293.288818359375,297.1499938964844,293.1499938964844,0.2776518762111664,-5457.736328125,304.18780517578125,0.6584954857826233,0.3160576224327087,0.3123418688774109,293.4580993652344,297.1499938964844,293.1499938964844,0.6811527013778687,-8069.626953125,304.2333679199219,0.8293693661689758,0.6469716429710388,0.4603672921657562,293.5459289550781,297.1499938964844,293.1499938964844,0.9127926230430604,-13681.7119140625,304.2264099121094,0.893051028251648,0.8151412606239319,0.7809019088745117,293.2343139648437,297.1499938964844,293.1499938964844,0.0572578459978103,-7649.71923828125,304.1618957519531,0.4010548889636993,0.0837468206882476,0.4385733604431152,289.7283935546875,291.1499938964844,258.3344421386719,257.0143127441406,279.169189453125,293.4836120605469,289.73388671875,1.0,0.6742066144943237,0.5746116042137146,0.5746116042137146,1.0,1.0,-2.8524348735809326,1.1619833707809448,1.6904516220092771,0.5198253393173218,0.0,0.0,1.0,371.9880676269531,386.0,187.518798828125,-30607.263671875,3128.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7303001880645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411618134938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.4801025390625,297.1499938964844,293.1499938964844,0.3813633322715759,-6628.06787109375,304.2186584472656,0.7163592576980591,0.4087024629116058,0.3802161812782287,293.2924499511719,297.1499938964844,293.1499938964844,0.2737474143505096,-5396.38232421875,304.1880187988281,0.6552550196647644,0.3135853111743927,0.3102190792560577,293.4557189941406,297.1499938964844,293.1499938964844,0.672853410243988,-7994.2978515625,304.2333068847656,0.8261295557022095,0.6435357928276062,0.4581233561038971,293.5443420410156,297.1499938964844,293.1499938964844,0.9018900394439696,-13552.3046875,304.2322998046875,0.8890349268913269,0.8104365468025208,0.7766793370246887,293.23443603515625,297.1499938964844,293.1499938964844,0.0560750141739845,-7545.17236328125,304.161865234375,0.3979937136173248,0.0826497375965118,0.434534877538681,289.793212890625,291.1499938964844,258.3526611328125,257.0292053222656,279.1695251464844,293.48162841796875,289.79864501953125,1.0,0.6743181347846985,0.5756140351295471,0.5756140351295471,1.0,1.0,-2.8332321643829346,1.15463387966156,1.6785982847213743,0.5166657567024231,0.0,0.0,1.0,376.2211608886719,374.0,184.327880859375,-30582.23828125,3110.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,309.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7292860746383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007401326438412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.477294921875,297.1499938964844,293.1499938964844,0.3686082065105438,-6453.9560546875,304.2170104980469,0.7090852856636047,0.4009093046188354,0.3735531568527221,293.2992553710937,297.1499938964844,293.1499938964844,0.2659986913204193,-5274.07470703125,304.1882629394531,0.6493694186210632,0.3086004853248596,0.3058766722679138,293.4506530761719,297.1499938964844,293.1499938964844,0.6566889882087708,-7847.12109375,304.2324523925781,0.8203317523002625,0.6368163228034973,0.4536988139152527,293.54034423828125,297.1499938964844,293.1499938964844,0.8802812695503235,-13297.876953125,304.24078369140625,0.8818854689598083,0.8012567758560181,0.7683952450752258,293.23443603515625,297.1499938964844,293.1499938964844,0.0537283048033714,-7339.45556640625,304.1618347167969,0.3918890655040741,0.0805138126015663,0.4264509379863739,289.91973876953125,291.1499938964844,258.3907470703125,257.0606689453125,279.1702880859375,293.4773254394531,289.925048828125,1.0,0.6738573312759399,0.5776798725128174,0.5776798725128174,1.0,1.0,-2.7950148582458496,1.14002525806427,1.6549896001815796,0.5103773474693298,0.0,0.0,1.0,383.2488708496094,362.0,178.23507690429688,-30517.837890625,3067.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,309.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7267782092094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375875138677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.477294921875,297.1499938964844,293.1499938964844,0.3686082065105438,-6453.9560546875,304.2170104980469,0.7090852856636047,0.4009093046188354,0.3735531568527221,293.2992553710937,297.1499938964844,293.1499938964844,0.2659986913204193,-5274.07470703125,304.1882629394531,0.6493694186210632,0.3086004853248596,0.3058766722679138,293.4506530761719,297.1499938964844,293.1499938964844,0.6566889882087708,-7847.12109375,304.2324523925781,0.8203317523002625,0.6368163228034973,0.4536988139152527,293.54034423828125,297.1499938964844,293.1499938964844,0.8802812695503235,-13297.876953125,304.24078369140625,0.8818854689598083,0.8012567758560181,0.7683952450752258,293.23443603515625,297.1499938964844,293.1499938964844,0.0537283048033714,-7339.45556640625,304.1618347167969,0.3918890655040741,0.0805138126015663,0.4264509379863739,289.91973876953125,291.1499938964844,258.3907470703125,257.0606689453125,279.1702880859375,293.4773254394531,289.925048828125,1.0,0.6738573312759399,0.5776798725128174,0.5776798725128174,1.0,1.0,-2.7950148582458496,1.14002525806427,1.6549896001815796,0.5103773474693298,0.0,0.0,1.0,383.2488708496094,362.0,178.23507690429688,-30517.837890625,3067.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,309.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7267782092094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007375875138677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
