time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461940,293.47418212890625,297.1499938964844,293.1499938964844,0.3563127517700195,-6284.67431640625,304.2151794433594,0.7021946907043457,0.393250435590744,0.3669409453868866,293.305419921875,297.1499938964844,293.1499938964844,0.2583488821983337,-5152.58349609375,304.1882629394531,0.6441549062728882,0.3035655915737152,0.3014138638973236,293.4452514648437,297.1499938964844,293.1499938964844,0.6411312818527222,-7704.77734375,304.2308959960937,0.8152914643287659,0.6302922964096069,0.4493572413921356,293.5354309082031,297.1499938964844,293.1499938964844,0.8591036200523376,-13050.1123046875,304.2457275390625,0.875769317150116,0.7923611402511597,0.760308563709259,293.2340393066406,297.1499938964844,293.1499938964844,0.0514100193977355,-7138.3818359375,304.1617431640625,0.3856004476547241,0.0784511938691139,0.4183619916439056,290.0417785644531,291.1499938964844,258.4308166503906,257.0941772460937,279.17108154296875,293.4726257324219,290.0469970703125,1.0,0.6725544333457947,0.5798299312591553,0.5798299312591553,1.0,1.0,-2.7570464611053467,1.1255366802215576,1.6315099000930786,0.5041300058364868,0.0,0.0,1.0,388.4921875,350.0,172.00828552246094,-30433.59375,3017.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,309.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7237008213996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007344643236137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.47418212890625,297.1499938964844,293.1499938964844,0.3563127517700195,-6284.67431640625,304.2151794433594,0.7021946907043457,0.393250435590744,0.3669409453868866,293.305419921875,297.1499938964844,293.1499938964844,0.2583488821983337,-5152.58349609375,304.1882629394531,0.6441549062728882,0.3035655915737152,0.3014138638973236,293.4452514648437,297.1499938964844,293.1499938964844,0.6411312818527222,-7704.77734375,304.2308959960937,0.8152914643287659,0.6302922964096069,0.4493572413921356,293.5354309082031,297.1499938964844,293.1499938964844,0.8591036200523376,-13050.1123046875,304.2457275390625,0.875769317150116,0.7923611402511597,0.760308563709259,293.2340393066406,297.1499938964844,293.1499938964844,0.0514100193977355,-7138.3818359375,304.1617431640625,0.3856004476547241,0.0784511938691139,0.4183619916439056,290.0417785644531,291.1499938964844,258.4308166503906,257.0941772460937,279.17108154296875,293.4726257324219,290.0469970703125,1.0,0.6725544333457947,0.5798299312591553,0.5798299312591553,1.0,1.0,-2.7570464611053467,1.1255366802215576,1.6315099000930786,0.5041300058364868,0.0,0.0,1.0,388.4921875,350.0,172.00828552246094,-30433.59375,3017.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,309.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7237008213996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007344643236137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.47076416015625,297.1499938964844,293.1499938964844,0.3444745540618896,-6120.2783203125,304.2131652832031,0.6959109306335449,0.3857247233390808,0.3603844344615936,293.3110656738281,297.1499938964844,293.1499938964844,0.2508139312267303,-5032.15234375,304.18804931640625,0.6394842863082886,0.2984854578971863,0.296841561794281,293.43963623046875,297.1499938964844,293.1499938964844,0.6261917352676392,-7567.33642578125,304.22882080078125,0.8108713030815125,0.6239544749259949,0.4450968503952026,293.52984619140625,297.1499938964844,293.1499938964844,0.8384958505630493,-12809.61328125,304.24810791015625,0.8705358505249023,0.7837274670600891,0.752403736114502,293.2333679199219,297.1499938964844,293.1499938964844,0.0491239540278911,-6942.04638671875,304.1616516113281,0.3796644508838653,0.0764572992920875,0.4102765917778015,290.15924072265625,291.1499938964844,258.4725952148437,257.1295166015625,279.17193603515625,293.4676818847656,290.164306640625,1.0,0.6704927086830139,0.5820650458335876,0.5820650458335876,1.0,1.0,-2.7193353176116943,1.1111692190170288,1.6081660985946655,0.497923731803894,0.0,0.0,1.0,392.1142578125,338.0,165.5843505859375,-30329.943359375,2960.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71990966796875,309.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7201315760612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007308420026674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.47076416015625,297.1499938964844,293.1499938964844,0.3444745540618896,-6120.2783203125,304.2131652832031,0.6959109306335449,0.3857247233390808,0.3603844344615936,293.3110656738281,297.1499938964844,293.1499938964844,0.2508139312267303,-5032.15234375,304.18804931640625,0.6394842863082886,0.2984854578971863,0.296841561794281,293.43963623046875,297.1499938964844,293.1499938964844,0.6261917352676392,-7567.33642578125,304.22882080078125,0.8108713030815125,0.6239544749259949,0.4450968503952026,293.52984619140625,297.1499938964844,293.1499938964844,0.8384958505630493,-12809.61328125,304.24810791015625,0.8705358505249023,0.7837274670600891,0.752403736114502,293.2333679199219,297.1499938964844,293.1499938964844,0.0491239540278911,-6942.04638671875,304.1616516113281,0.3796644508838653,0.0764572992920875,0.4102765917778015,290.15924072265625,291.1499938964844,258.4725952148437,257.1295166015625,279.17193603515625,293.4676818847656,290.164306640625,1.0,0.6704927086830139,0.5820650458335876,0.5820650458335876,1.0,1.0,-2.7193353176116943,1.1111692190170288,1.6081660985946655,0.497923731803894,0.0,0.0,1.0,392.1142578125,338.0,165.5843505859375,-30329.943359375,2960.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71990966796875,309.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7201315760612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007308420026674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.4671630859375,297.1499938964844,293.1499938964844,0.3330890238285064,-5960.80078125,304.2110900878906,0.690180242061615,0.3783339560031891,0.3538901805877685,293.3161926269531,297.1499938964844,293.1499938964844,0.243404746055603,-4912.95654296875,304.1877136230469,0.6352564096450806,0.2933648526668548,0.2921695411205292,293.4338073730469,297.1499938964844,293.1499938964844,0.6118717789649963,-7434.81298828125,304.2264099121094,0.8069841265678406,0.6177961826324463,0.4409169554710388,293.52374267578125,297.1499938964844,293.1499938964844,0.8185507655143738,-12576.7685546875,304.24859619140625,0.8660681247711182,0.7753398418426514,0.7446707487106323,293.23248291015625,297.1499938964844,293.1499938964844,0.0468746200203895,-6750.52734375,304.1614990234375,0.3741469979286194,0.0745289847254753,0.4022056460380554,290.27197265625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.46258544921875,290.27691650390625,1.0,0.6677410006523132,0.5843845009803772,0.5843845009803772,1.0,1.0,-2.681901216506958,1.0969277620315552,1.5849734544754028,0.4917598068714142,0.0,0.0,1.0,394.25244140625,326.0,159.09837341308594,-30207.90234375,2898.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7161350250244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007267860346473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.4671630859375,297.1499938964844,293.1499938964844,0.3330890238285064,-5960.80078125,304.2110900878906,0.690180242061615,0.3783339560031891,0.3538901805877685,293.3161926269531,297.1499938964844,293.1499938964844,0.243404746055603,-4912.95654296875,304.1877136230469,0.6352564096450806,0.2933648526668548,0.2921695411205292,293.4338073730469,297.1499938964844,293.1499938964844,0.6118717789649963,-7434.81298828125,304.2264099121094,0.8069841265678406,0.6177961826324463,0.4409169554710388,293.52374267578125,297.1499938964844,293.1499938964844,0.8185507655143738,-12576.7685546875,304.24859619140625,0.8660681247711182,0.7753398418426514,0.7446707487106323,293.23248291015625,297.1499938964844,293.1499938964844,0.0468746200203895,-6750.52734375,304.1614990234375,0.3741469979286194,0.0745289847254753,0.4022056460380554,290.27197265625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.46258544921875,290.27691650390625,1.0,0.6677410006523132,0.5843845009803772,0.5843845009803772,1.0,1.0,-2.681901216506958,1.0969277620315552,1.5849734544754028,0.4917598068714142,0.0,0.0,1.0,394.25244140625,326.0,159.09837341308594,-30207.90234375,2898.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,309.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7161350250244141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007267860346473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.4652404785156,297.1499938964844,293.1499938964844,0.3275626599788666,-5882.890625,304.2100524902344,0.6875069737434387,0.3746896684169769,0.3506683111190796,293.3185729980469,297.1499938964844,293.1499938964844,0.2397492676973343,-4853.85498046875,304.1875,0.6332821846008301,0.2907909750938415,0.2897991240024566,293.43084716796875,297.1499938964844,293.1499938964844,0.6049403548240662,-7370.3671875,304.2251281738281,0.805223286151886,0.614782452583313,0.4388569295406341,293.52056884765625,297.1499938964844,293.1499938964844,0.8088423013687134,-12463.25390625,304.2483215332031,0.8640915751457214,0.7712342143058777,0.7408661842346191,293.23193359375,297.1499938964844,293.1499938964844,0.045765034854412,-6656.568359375,304.16143798828125,0.3715339303016662,0.0735886171460151,0.3981787860393524,290.3266296386719,291.1499938964844,258.53790283203125,257.1853942871094,279.1731872558594,293.4599914550781,290.3314819335937,1.0,0.6661259531974792,0.5855752825737,0.5855752825737,1.0,1.0,-2.663294553756714,1.089855432510376,1.5734392404556274,0.4886939227581024,0.0,0.0,1.0,394.8032836914063,326.0,155.8867950439453,-30140.41796875,2866.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272155761719,309.9945678710937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7155941724777222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262370781973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.4633178710937,297.1499938964844,293.1499938964844,0.3221078515052795,-5805.61474609375,304.20904541015625,0.6849513649940491,0.3710789680480957,0.3474638164043426,293.3208312988281,297.1499938964844,293.1499938964844,0.2361007779836654,-4794.63232421875,304.18731689453125,0.6313870549201965,0.2882090806961059,0.2874078154563904,293.4278869628906,297.1499938964844,293.1499938964844,0.5980921387672424,-7306.42041015625,304.2239074707031,0.8035909533500671,0.6118096709251404,0.4368161857128143,293.51727294921875,297.1499938964844,293.1499938964844,0.7992302775382996,-12350.5478515625,304.2479248046875,0.8622691035270691,0.7671833038330078,0.7371006608009338,293.2313537597656,297.1499938964844,293.1499938964844,0.0446592420339584,-6563.13916015625,304.161376953125,0.3690100908279419,0.072663277387619,0.3941594362258911,290.3814392089844,291.1499938964844,258.56024169921875,257.20465087890625,279.173583984375,293.4573669433594,290.3865051269531,1.0,0.6643651723861694,0.5867862105369568,0.5867862105369568,1.0,1.0,-2.6447629928588867,1.0828148126602173,1.5619481801986694,0.4856383800506592,0.0,0.0,1.0,395.0357666015625,314.0,155.16162109375,-30079.6171875,2832.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.000244140625,310.0755310058594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7135559320449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007241685525514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.4592590332031,297.1499938964844,293.1499938964844,0.3114356398582458,-5653.37744140625,304.2071533203125,0.6801759600639343,0.363959938287735,0.3411104679107666,293.3250732421875,297.1499938964844,293.1499938964844,0.2288467288017273,-4676.21923828125,304.1869812011719,0.6278033256530762,0.2830234467983246,0.2825663983821869,293.4219055175781,297.1499938964844,293.1499938964844,0.5846754908561707,-7180.41552734375,304.2216491699219,0.8007148504257202,0.6059830188751221,0.4327905178070068,293.5105895996094,297.1499938964844,293.1499938964844,0.7803487777709961,-12128.2587890625,304.2467346191406,0.8590530157089233,0.7592381238937378,0.7296808958053589,293.2301025390625,297.1499938964844,293.1499938964844,0.042467214167118,-6378.39453125,304.1612243652344,0.3642176389694214,0.0708569437265396,0.3861479759216308,290.4911804199219,291.1499938964844,258.6056213378906,257.2439880371094,279.1744079589844,293.4521179199219,290.4961242675781,1.0,0.6604270339012146,0.5892676711082458,0.5892676711082458,1.0,1.0,-2.607930898666382,1.0688291788101196,1.5391016006469729,0.4795582592487335,0.0,0.0,1.0,394.5933837890625,302.0,153.1161651611328,-29944.75,2762.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1333312988281,310.2261962890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7091901898384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719737901818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.4592590332031,297.1499938964844,293.1499938964844,0.3114356398582458,-5653.37744140625,304.2071533203125,0.6801759600639343,0.363959938287735,0.3411104679107666,293.3250732421875,297.1499938964844,293.1499938964844,0.2288467288017273,-4676.21923828125,304.1869812011719,0.6278033256530762,0.2830234467983246,0.2825663983821869,293.4219055175781,297.1499938964844,293.1499938964844,0.5846754908561707,-7180.41552734375,304.2216491699219,0.8007148504257202,0.6059830188751221,0.4327905178070068,293.5105895996094,297.1499938964844,293.1499938964844,0.7803487777709961,-12128.2587890625,304.2467346191406,0.8590530157089233,0.7592381238937378,0.7296808958053589,293.2301025390625,297.1499938964844,293.1499938964844,0.042467214167118,-6378.39453125,304.1612243652344,0.3642176389694214,0.0708569437265396,0.3861479759216308,290.4911804199219,291.1499938964844,258.6056213378906,257.2439880371094,279.1744079589844,293.4521179199219,290.4961242675781,1.0,0.6604270339012146,0.5892676711082458,0.5892676711082458,1.0,1.0,-2.607930898666382,1.0688291788101196,1.5391016006469729,0.4795582592487335,0.0,0.0,1.0,394.5933837890625,302.0,153.1161651611328,-29944.75,2762.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1333312988281,310.2261962890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7091901898384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000719737901818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.4550476074219,297.1499938964844,293.1499938964844,0.3011725842952728,-5505.7353515625,304.2052001953125,0.6758151054382324,0.356981873512268,0.334837943315506,293.3288879394531,297.1499938964844,293.1499938964844,0.2217292636632919,-4559.2294921875,304.1864929199219,0.6244451999664307,0.2778151929378509,0.277656078338623,293.4158935546875,297.1499938964844,293.1499938964844,0.5717947483062744,-7058.681640625,304.21923828125,0.7983152866363525,0.6003138422966003,0.4288400411605835,293.5036926269531,297.1499938964844,293.1499938964844,0.7621577382087708,-11913.1162109375,304.24481201171875,0.856353759765625,0.7514989376068115,0.7224075198173523,293.2287292480469,297.1499938964844,293.1499938964844,0.0403254441916942,-6198.25537109375,304.1610412597656,0.3597391545772552,0.0691074281930923,0.3781805336475372,290.5970458984375,291.1499938964844,258.6517028808594,257.2841796875,279.1751708984375,293.44683837890625,290.60186767578125,1.0,0.6559797525405884,0.5918242335319519,0.5918242335319519,1.0,1.0,-2.5714333057403564,1.054976224899292,1.516457200050354,0.4735206365585327,0.0,0.0,1.0,393.04107666015625,290.0,148.73934936523438,-29793.40625,2688.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2493591308594,310.3619384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7092975974082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007198469247668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.4550476074219,297.1499938964844,293.1499938964844,0.3011725842952728,-5505.7353515625,304.2052001953125,0.6758151054382324,0.356981873512268,0.334837943315506,293.3288879394531,297.1499938964844,293.1499938964844,0.2217292636632919,-4559.2294921875,304.1864929199219,0.6244451999664307,0.2778151929378509,0.277656078338623,293.4158935546875,297.1499938964844,293.1499938964844,0.5717947483062744,-7058.681640625,304.21923828125,0.7983152866363525,0.6003138422966003,0.4288400411605835,293.5036926269531,297.1499938964844,293.1499938964844,0.7621577382087708,-11913.1162109375,304.24481201171875,0.856353759765625,0.7514989376068115,0.7224075198173523,293.2287292480469,297.1499938964844,293.1499938964844,0.0403254441916942,-6198.25537109375,304.1610412597656,0.3597391545772552,0.0691074281930923,0.3781805336475372,290.5970458984375,291.1499938964844,258.6517028808594,257.2841796875,279.1751708984375,293.44683837890625,290.60186767578125,1.0,0.6559797525405884,0.5918242335319519,0.5918242335319519,1.0,1.0,-2.5714333057403564,1.054976224899292,1.516457200050354,0.4735206365585327,0.0,0.0,1.0,393.04107666015625,290.0,148.73934936523438,-29793.40625,2688.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2493591308594,310.3619384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7092975974082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007198469247668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.4506530761719,297.1499938964844,293.1499938964844,0.2910061776638031,-5357.88525390625,304.2037658691406,0.6718310117721558,0.3501440286636352,0.3286517560482025,293.3323059082031,297.1499938964844,293.1499938964844,0.2145310640335083,-4439.79150390625,304.18634033203125,0.6212601661682129,0.2725901007652282,0.2726876139640808,293.409912109375,297.1499938964844,293.1499938964844,0.5588698983192444,-6935.17822265625,304.2177124023437,0.7963464856147766,0.5947895646095276,0.4249624609947204,293.4967346191406,297.1499938964844,293.1499938964844,0.7439327239990234,-11695.2958984375,304.2436218261719,0.8541130423545837,0.7439478635787964,0.7152740359306335,293.2272644042969,297.1499938964844,293.1499938964844,0.0381826870143413,-6017.16943359375,304.16094970703125,0.3555462062358856,0.0674120411276817,0.3702666163444519,290.71124267578125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.44158935546875,290.716796875,1.0,0.6510739922523499,0.5944514274597168,0.5944514274597168,1.0,1.0,-2.5352911949157715,1.0412580966949463,1.4940330982208252,0.4675256013870239,0.0,0.0,1.0,390.49267578125,278.0,158.41079711914062,-29688.810546875,2613.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4221496582031,310.5484313964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7053816914558411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158727385103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.4506530761719,297.1499938964844,293.1499938964844,0.2910061776638031,-5357.88525390625,304.2037658691406,0.6718310117721558,0.3501440286636352,0.3286517560482025,293.3323059082031,297.1499938964844,293.1499938964844,0.2145310640335083,-4439.79150390625,304.18634033203125,0.6212601661682129,0.2725901007652282,0.2726876139640808,293.409912109375,297.1499938964844,293.1499938964844,0.5588698983192444,-6935.17822265625,304.2177124023437,0.7963464856147766,0.5947895646095276,0.4249624609947204,293.4967346191406,297.1499938964844,293.1499938964844,0.7439327239990234,-11695.2958984375,304.2436218261719,0.8541130423545837,0.7439478635787964,0.7152740359306335,293.2272644042969,297.1499938964844,293.1499938964844,0.0381826870143413,-6017.16943359375,304.16094970703125,0.3555462062358856,0.0674120411276817,0.3702666163444519,290.71124267578125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.44158935546875,290.716796875,1.0,0.6510739922523499,0.5944514274597168,0.5944514274597168,1.0,1.0,-2.5352911949157715,1.0412580966949463,1.4940330982208252,0.4675256013870239,0.0,0.0,1.0,390.49267578125,278.0,158.41079711914062,-29688.810546875,2613.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4221496582031,310.5484313964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7053816914558411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158727385103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.44610595703125,297.1499938964844,293.1499938964844,0.2811042368412018,-5212.56591796875,304.20233154296875,0.6681913733482361,0.3434465527534485,0.3225547075271606,293.3353576660156,297.1499938964844,293.1499938964844,0.2073892056941986,-4320.34228515625,304.1861267089844,0.6182020306587219,0.2673510313034057,0.2676678001880646,293.40399169921875,297.1499938964844,293.1499938964844,0.5461787581443787,-6813.02392578125,304.21630859375,0.7947692275047302,0.5894023180007935,0.4211516082286834,293.48980712890625,297.1499938964844,293.1499938964844,0.7260328531265259,-11479.904296875,304.2422180175781,0.8522818684577942,0.7365723252296448,0.708266019821167,293.2257080078125,297.1499938964844,293.1499938964844,0.0360824316740036,-5838.4892578125,304.1607971191406,0.3516140282154083,0.0657679066061973,0.3624122738838196,290.82745361328125,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.4364318847656,290.8329772949219,1.0,0.6457494497299194,0.5971453189849854,0.5971453189849854,1.0,1.0,-2.499498128890991,1.0276662111282349,1.4718317985534668,0.4615679085254669,0.0,0.0,1.0,387.0458068847656,266.0,160.60609436035156,-29563.16015625,2535.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57330322265625,310.7159729003906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7010295987129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114559412002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.44610595703125,297.1499938964844,293.1499938964844,0.2811042368412018,-5212.56591796875,304.20233154296875,0.6681913733482361,0.3434465527534485,0.3225547075271606,293.3353576660156,297.1499938964844,293.1499938964844,0.2073892056941986,-4320.34228515625,304.1861267089844,0.6182020306587219,0.2673510313034057,0.2676678001880646,293.40399169921875,297.1499938964844,293.1499938964844,0.5461787581443787,-6813.02392578125,304.21630859375,0.7947692275047302,0.5894023180007935,0.4211516082286834,293.48980712890625,297.1499938964844,293.1499938964844,0.7260328531265259,-11479.904296875,304.2422180175781,0.8522818684577942,0.7365723252296448,0.708266019821167,293.2257080078125,297.1499938964844,293.1499938964844,0.0360824316740036,-5838.4892578125,304.1607971191406,0.3516140282154083,0.0657679066061973,0.3624122738838196,290.82745361328125,291.1499938964844,258.744873046875,257.3661804199219,279.17657470703125,293.4364318847656,290.8329772949219,1.0,0.6457494497299194,0.5971453189849854,0.5971453189849854,1.0,1.0,-2.499498128890991,1.0276662111282349,1.4718317985534668,0.4615679085254669,0.0,0.0,1.0,387.0458068847656,266.0,160.60609436035156,-29563.16015625,2535.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57330322265625,310.7159729003906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7010295987129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114559412002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.4437866210937,297.1499938964844,293.1499938964844,0.2763000428676605,-5141.62353515625,304.2015686035156,0.66649329662323,0.3401513397693634,0.3195416033267975,293.3367614746094,297.1499938964844,293.1499938964844,0.2038770020008087,-4261.28125,304.1859436035156,0.6167082786560059,0.2647271156311035,0.2651405930519104,293.40106201171875,297.1499938964844,293.1499938964844,0.540012001991272,-6753.42041015625,304.2154541015625,0.7941206097602844,0.5867629647254944,0.41927370429039,293.4862976074219,297.1499938964844,293.1499938964844,0.7173259854316711,-11374.73046875,304.2413024902344,0.8515111804008484,0.7329545021057129,0.7048132419586182,293.22491455078125,297.1499938964844,293.1499938964844,0.0350600965321064,-5750.93701171875,304.16070556640625,0.3497394621372223,0.0649645179510116,0.3585090637207031,290.8842468261719,291.1499938964844,258.7681884765625,257.3868713378906,279.1769104003906,293.433837890625,290.8896789550781,1.0,0.6429421305656433,0.5985146760940552,0.5985146760940552,1.0,1.0,-2.4817471504211426,1.0209214687347412,1.460825800895691,0.4586042761802673,0.0,0.0,1.0,385.0119323730469,266.0,159.42909240722656,-29493.060546875,2496.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64093017578125,310.792724609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7035152912139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007139785448089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.44146728515625,297.1499938964844,293.1499938964844,0.2715037763118744,-5070.39501953125,304.200927734375,0.6648692488670349,0.3368898928165436,0.3165514767169952,293.33807373046875,297.1499938964844,293.1499938964844,0.2003398686647415,-4201.4931640625,304.18585205078125,0.6152299046516418,0.2621002495288849,0.2626028656959533,293.39813232421875,297.1499938964844,293.1499938964844,0.5337981581687927,-6693.0146484375,304.2148742675781,0.7935584187507629,0.5841572284698486,0.4174140393733978,293.4828186035156,297.1499938964844,293.1499938964844,0.7085703015327454,-11268.32421875,304.2406311035156,0.8508293032646179,0.7293802499771118,0.7013944983482361,293.22412109375,297.1499938964844,293.1499938964844,0.0340411178767681,-5662.94189453125,304.1606140136719,0.3479208052158355,0.0641728937625885,0.3546229898929596,290.943603515625,291.1499938964844,258.7914428710937,257.40753173828125,279.1772155761719,293.4312744140625,290.9497985839844,1.0,0.6400470733642578,0.5998977422714233,0.5998977422714233,1.0,1.0,-2.464094877243042,1.0142099857330322,1.449885010719299,0.4556504189968109,0.0,0.0,1.0,382.7915344238281,254.0,164.69309997558594,-29449.47265625,2457.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7403869628906,310.8979187011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7016798257827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712115841452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.4367370605469,297.1499938964844,293.1499938964844,0.2619900405406952,-4928.025390625,304.1997985839844,0.6618335843086243,0.3304662108421325,0.3106397688388824,293.3405456542969,297.1499938964844,293.1499938964844,0.1932356655597686,-4080.56494140625,304.18572998046875,0.6123015284538269,0.2568356096744537,0.2574951946735382,293.39239501953125,297.1499938964844,293.1499938964844,0.5213130116462708,-6570.8212890625,304.21405029296875,0.7926821708679199,0.5790389776229858,0.4137445092201233,293.47589111328125,297.1499938964844,293.1499938964844,0.6910150647163391,-11053.4716796875,304.2396545410156,0.8497188687324524,0.7223512530326843,0.694649338722229,293.2225036621094,297.1499938964844,293.1499938964844,0.0320308431982994,-5486.84619140625,304.160400390625,0.3444451987743377,0.0626242980360984,0.3469053506851196,291.0693359375,291.1499938964844,258.83770751953125,257.44879150390625,279.1777648925781,293.4261779785156,291.07550048828125,1.0,0.6340029835700989,0.6027041673660278,0.6027041673660278,1.0,1.0,-2.4290714263916016,1.000879168510437,1.4281922578811646,0.4497694373130798,0.0,0.0,1.0,377.821044921875,242.0,171.82269287109375,-29344.861328125,2378.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92169189453125,311.0928649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6976113319396973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079868228174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.4367370605469,297.1499938964844,293.1499938964844,0.2619900405406952,-4928.025390625,304.1997985839844,0.6618335843086243,0.3304662108421325,0.3106397688388824,293.3405456542969,297.1499938964844,293.1499938964844,0.1932356655597686,-4080.56494140625,304.18572998046875,0.6123015284538269,0.2568356096744537,0.2574951946735382,293.39239501953125,297.1499938964844,293.1499938964844,0.5213130116462708,-6570.8212890625,304.21405029296875,0.7926821708679199,0.5790389776229858,0.4137445092201233,293.47589111328125,297.1499938964844,293.1499938964844,0.6910150647163391,-11053.4716796875,304.2396545410156,0.8497188687324524,0.7223512530326843,0.694649338722229,293.2225036621094,297.1499938964844,293.1499938964844,0.0320308431982994,-5486.84619140625,304.160400390625,0.3444451987743377,0.0626242980360984,0.3469053506851196,291.0693359375,291.1499938964844,258.83770751953125,257.44879150390625,279.1777648925781,293.4261779785156,291.07550048828125,1.0,0.6340029835700989,0.6027041673660278,0.6027041673660278,1.0,1.0,-2.4290714263916016,1.000879168510437,1.4281922578811646,0.4497694373130798,0.0,0.0,1.0,377.821044921875,242.0,171.82269287109375,-29344.861328125,2378.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92169189453125,311.0928649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6976113319396973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007079868228174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.4319152832031,297.1499938964844,293.1499938964844,0.2528563737869262,-4790.22314453125,304.19842529296875,0.6590628623962402,0.3241762220859527,0.3048209846019745,293.3427734375,297.1499938964844,293.1499938964844,0.1863013952970504,-3961.6357421875,304.18536376953125,0.6093953847885132,0.2515575885772705,0.252347320318222,293.3866882324219,297.1499938964844,293.1499938964844,0.5092824101448059,-6452.47216796875,304.2127380371094,0.7921216487884521,0.574052631855011,0.4101444780826568,293.468994140625,297.1499938964844,293.1499938964844,0.6740865111351013,-10845.236328125,304.23797607421875,0.8489286303520203,0.7154926657676697,0.688032329082489,293.2208557128906,297.1499938964844,293.1499938964844,0.0301162973046302,-5315.7587890625,304.1601257324219,0.3411688506603241,0.0611196644604206,0.3392613232135772,291.19140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17828369140625,293.4211730957031,291.1973571777344,1.0,0.6276471018791199,0.6055570244789124,0.6055570244789124,1.0,1.0,-2.3944382667541504,0.9876714944839478,1.406766653060913,0.4439232349395752,0.0,0.0,0.9919630885124208,372.2085571289063,230.0,169.80813598632812,-29215.85546875,2298.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0780944824219,311.2650451660156,278.1499938964844,0.0,18000.0,314.75,32572.39453125,36000.0,0.0,0.0,0.6979163885116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313345909118648,1.8313623666763303,-2.773206506390125e-05,0.0,0.0007082964293658,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.4319152832031,297.1499938964844,293.1499938964844,0.2528563737869262,-4790.22314453125,304.19842529296875,0.6590628623962402,0.3241762220859527,0.3048209846019745,293.3427734375,297.1499938964844,293.1499938964844,0.1863013952970504,-3961.6357421875,304.18536376953125,0.6093953847885132,0.2515575885772705,0.252347320318222,293.3866882324219,297.1499938964844,293.1499938964844,0.5092824101448059,-6452.47216796875,304.2127380371094,0.7921216487884521,0.574052631855011,0.4101444780826568,293.468994140625,297.1499938964844,293.1499938964844,0.6740865111351013,-10845.236328125,304.23797607421875,0.8489286303520203,0.7154926657676697,0.688032329082489,293.2208557128906,297.1499938964844,293.1499938964844,0.0301162973046302,-5315.7587890625,304.1601257324219,0.3411688506603241,0.0611196644604206,0.3392613232135772,291.19140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17828369140625,293.4211730957031,291.1973571777344,1.0,0.6276471018791199,0.6055570244789124,0.6055570244789124,1.0,1.0,-2.3944382667541504,0.9876714944839478,1.406766653060913,0.4439232349395752,0.0,0.0,0.9919630885124208,372.2085571289063,230.0,169.80813598632812,-29215.85546875,2298.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0780944824219,311.2650451660156,278.1499938964844,0.0,18000.0,314.75,32572.39453125,36000.0,0.0,0.0,0.6979163885116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313345909118648,1.8313623666763303,-2.773206506390125e-05,0.0,0.0007082964293658,0.0,0.0,683.4802856445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.4270935058594,297.1499938964844,293.1499938964844,0.2439185380935669,-4654.04345703125,304.1971740722656,0.6565366387367249,0.3180156648159027,0.2990959286689758,293.34478759765625,297.1499938964844,293.1499938964844,0.1794090718030929,-3842.330078125,304.18505859375,0.6065489649772644,0.2462659627199173,0.2471625059843063,293.3810729980469,297.1499938964844,293.1499938964844,0.4973639547824859,-6334.2421875,304.2117004394531,0.7918599843978882,0.5691930651664734,0.4066162109375,293.462158203125,297.1499938964844,293.1499938964844,0.6573546528816223,-10637.5810546875,304.2365417480469,0.848440408706665,0.7087994813919067,0.6815483570098877,293.2192077636719,297.1499938964844,293.1499938964844,0.028100773692131,-5142.94677734375,304.1600952148437,0.3380741477012634,0.0596563182771205,0.3316929340362549,291.317626953125,291.1499938964844,258.9281005859375,257.53009033203125,279.1787109375,293.41619873046875,291.3241271972656,1.0,0.6210094690322876,0.6084486246109009,0.6084486246109009,1.0,1.0,-2.3602113723754883,0.9745872616767884,1.3856240510940552,0.4381132423877716,0.0,0.0,0.9613128304481506,366.0269775390625,218.0,175.72906494140625,-29114.333984375,2218.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2877502441406,311.4794616699219,278.1499938964844,0.0,18000.0,314.75,33664.125,36000.0,0.0,0.0,0.6940827965736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82719886302948,1.8272267580032349,-2.7887079340871423e-05,0.0,0.0007044057711027,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.4270935058594,297.1499938964844,293.1499938964844,0.2439185380935669,-4654.04345703125,304.1971740722656,0.6565366387367249,0.3180156648159027,0.2990959286689758,293.34478759765625,297.1499938964844,293.1499938964844,0.1794090718030929,-3842.330078125,304.18505859375,0.6065489649772644,0.2462659627199173,0.2471625059843063,293.3810729980469,297.1499938964844,293.1499938964844,0.4973639547824859,-6334.2421875,304.2117004394531,0.7918599843978882,0.5691930651664734,0.4066162109375,293.462158203125,297.1499938964844,293.1499938964844,0.6573546528816223,-10637.5810546875,304.2365417480469,0.848440408706665,0.7087994813919067,0.6815483570098877,293.2192077636719,297.1499938964844,293.1499938964844,0.028100773692131,-5142.94677734375,304.1600952148437,0.3380741477012634,0.0596563182771205,0.3316929340362549,291.317626953125,291.1499938964844,258.9281005859375,257.53009033203125,279.1787109375,293.41619873046875,291.3241271972656,1.0,0.6210094690322876,0.6084486246109009,0.6084486246109009,1.0,1.0,-2.3602113723754883,0.9745872616767884,1.3856240510940552,0.4381132423877716,0.0,0.0,0.9613128304481506,366.0269775390625,218.0,175.72906494140625,-29114.333984375,2218.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2877502441406,311.4794616699219,278.1499938964844,0.0,18000.0,314.75,33664.125,36000.0,0.0,0.0,0.6940827965736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82719886302948,1.8272267580032349,-2.7887079340871423e-05,0.0,0.0007044057711027,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.4222412109375,297.1499938964844,293.1499938964844,0.2353386580944061,-4522.2421875,304.1957397460937,0.6542347073554993,0.3119743764400482,0.2934609353542328,293.3466491699219,297.1499938964844,293.1499938964844,0.1726863533258438,-3725.0400390625,304.1845703125,0.6037538647651672,0.2409530580043792,0.2419397383928299,293.3755798339844,297.1499938964844,293.1499938964844,0.4858787059783935,-6219.71044921875,304.21026611328125,0.791880190372467,0.5644544363021851,0.4031552076339721,293.45538330078125,297.1499938964844,293.1499938964844,0.6412290334701538,-10436.353515625,304.23455810546875,0.8482357263565063,0.7022644877433777,0.6751890182495117,293.21759033203125,297.1499938964844,293.1499938964844,0.0265347715467214,-4981.7861328125,304.15936279296875,0.335148811340332,0.0582332946360111,0.324206531047821,291.4406433105469,291.1499938964844,258.9717712402344,257.56964111328125,279.1790466308594,293.4113464355469,291.4467468261719,1.0,0.6141127943992615,0.6113730072975159,0.6113730072975159,1.0,1.0,-2.3263771533966064,0.9616156220436096,1.364761471748352,0.4323356747627258,0.0,0.0,0.9142464995384216,359.3397216796875,206.0,171.12794494628906,-28973.728515625,2139.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4773254394531,311.66827392578125,278.1499938964844,0.0,18000.0,314.75,36008.79296875,36000.0,0.0,0.0,0.68965083360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817906737327576,1.8179349899291992,-2.821164525812492e-05,0.0,0.0006999078905209,0.0,0.0,683.1355590820312,0.0,0.0,0.0,0.9987109899520874,4.0,0.0,1.0
463440,293.4222412109375,297.1499938964844,293.1499938964844,0.2353386580944061,-4522.2421875,304.1957397460937,0.6542347073554993,0.3119743764400482,0.2934609353542328,293.3466491699219,297.1499938964844,293.1499938964844,0.1726863533258438,-3725.0400390625,304.1845703125,0.6037538647651672,0.2409530580043792,0.2419397383928299,293.3755798339844,297.1499938964844,293.1499938964844,0.4858787059783935,-6219.71044921875,304.21026611328125,0.791880190372467,0.5644544363021851,0.4031552076339721,293.45538330078125,297.1499938964844,293.1499938964844,0.6412290334701538,-10436.353515625,304.23455810546875,0.8482357263565063,0.7022644877433777,0.6751890182495117,293.21759033203125,297.1499938964844,293.1499938964844,0.0265347715467214,-4981.7861328125,304.15936279296875,0.335148811340332,0.0582332946360111,0.324206531047821,291.4406433105469,291.1499938964844,258.9717712402344,257.56964111328125,279.1790466308594,293.4113464355469,291.4467468261719,1.0,0.6141127943992615,0.6113730072975159,0.6113730072975159,1.0,1.0,-2.3263771533966064,0.9616156220436096,1.364761471748352,0.4323356747627258,0.0,0.0,0.9142464995384216,359.3397216796875,206.0,171.12794494628906,-28973.728515625,2139.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4773254394531,311.66827392578125,278.1499938964844,0.0,18000.0,314.75,36008.79296875,36000.0,0.0,0.0,0.68965083360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817906737327576,1.8179349899291992,-2.821164525812492e-05,0.0,0.0006999078905209,0.0,0.0,683.1355590820312,0.0,0.0,0.0,0.9987109899520874,4.0,0.0,1.0
463500,293.4200439453125,297.1499938964844,293.1499938964844,0.2314847707748413,-4463.0595703125,304.1944274902344,0.6531480550765991,0.3089618384838104,0.2906601727008819,293.34771728515625,297.1499938964844,293.1499938964844,0.1696088463068008,-3671.346435546875,304.1838684082031,0.602353572845459,0.2382532358169555,0.239297330379486,293.3728332519531,297.1499938964844,293.1499938964844,0.48094642162323,-6170.958984375,304.2082214355469,0.7919909358024597,0.5621345043182373,0.401451975107193,293.4519958496094,297.1499938964844,293.1499938964844,0.6342246532440186,-10349.828125,304.2318725585937,0.8482347726821899,0.6990630030632019,0.6720602512359619,293.216796875,297.1499938964844,293.1499938964844,0.0257604047656059,-4907.46533203125,304.1590881347656,0.3337425291538238,0.0575352348387241,0.3204934298992157,291.4862976074219,291.1499938964844,258.9931030273437,257.58905029296875,279.1792297363281,293.40899658203125,291.48907470703125,1.0,0.6105741858482361,0.6128484010696411,0.6128484010696411,1.0,1.0,-2.3095736503601074,0.955156147480011,1.3544174432754517,0.4294530153274536,0.0,0.0,0.8870677947998047,355.8307189941406,206.0,139.86988830566406,-28779.630859375,2099.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5754089355469,311.7164001464844,278.1499938964844,0.0,18000.0,315.2300109863281,36688.8046875,36000.0,0.0,0.0,0.6919201016426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7818948030471802,1.7819223403930664,-2.757821675913874e-05,0.0,0.0007022109930403,0.0,0.0,650.9798583984375,0.0,0.0,0.0,0.9812912940979004,4.0,0.0,1.0
463560,293.4179992675781,297.1499938964844,293.1499938964844,0.2281362563371658,-4411.9580078125,304.19244384765625,0.6520801782608032,0.3059397637844085,0.2878455817699432,293.3489685058594,297.1499938964844,293.1499938964844,0.1668683141469955,-3623.7900390625,304.1827087402344,0.6009182929992676,0.2355017066001892,0.2366048544645309,293.3700561523437,297.1499938964844,293.1499938964844,0.4770731627941131,-6133.45947265625,304.2046813964844,0.7921685576438904,0.5598613619804382,0.3997739851474762,293.448486328125,297.1499938964844,293.1499938964844,0.6285997033119202,-10281.890625,304.2272033691406,0.8483020067214966,0.6959258317947388,0.6689792275428772,293.21600341796875,297.1499938964844,293.1499938964844,0.0250837467610836,-4842.818359375,304.1586608886719,0.3323681950569153,0.0568450503051281,0.3167989552021026,291.5074157714844,291.1499938964844,259.0140686035156,257.6081848144531,279.1794128417969,293.4066772460937,291.5091247558594,1.0,0.6069782376289368,0.6143331527709961,0.6143331527709961,1.0,1.0,-2.2928032875061035,0.9486947059631348,1.3441087007522583,0.4265639781951904,0.0,0.0,0.8610777854919434,352.2270202636719,194.0,100.61436462402344,-28569.314453125,2060.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7318420410156,311.7905578613281,278.1499938964844,0.0,18000.0,315.2300109863281,37058.26171875,36000.0,0.0,0.0,0.6895135045051575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.731735348701477,1.7317619323730469,-2.659154051798396e-05,0.0,0.0006997685413807,0.0,0.0,606.0791625976562,0.0,0.0,0.0,0.9575935006141664,4.0,0.0,1.0
463620,293.4140319824219,297.1499938964844,293.1499938964844,0.2221967577934265,-4321.52197265625,304.18817138671875,0.6500469446182251,0.2999573647975921,0.2822323441505432,293.35162353515625,297.1499938964844,293.1499938964844,0.161831185221672,-3536.505126953125,304.18017578125,0.5979771614074707,0.2299236357212066,0.2311091721057891,293.3643493652344,297.1499938964844,293.1499938964844,0.4709562957286834,-6075.20947265625,304.1966247558594,0.7927363514900208,0.5554383993148804,0.3964992463588714,293.4412841796875,297.1499938964844,293.1499938964844,0.6195293664932251,-10174.12109375,304.216552734375,0.8486547470092773,0.6898236870765686,0.6629739999771118,293.2144470214844,297.1499938964844,293.1499938964844,0.0238770637661218,-4727.0224609375,304.15777587890625,0.3297119140625,0.0554877296090126,0.3094567060470581,291.51708984375,291.1499938964844,259.0547180175781,257.6454467773437,279.1797180175781,293.4020080566406,291.5162353515625,1.0,0.599623441696167,0.617320716381073,0.617320716381073,1.0,1.0,-2.2594919204711914,0.9358178973197936,1.3236740827560425,0.4207903742790222,0.0,0.0,0.8109681606292725,344.73712158203125,182.0,30.29150581359864,-28071.578125,1982.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115478515625,311.94598388671875,278.1499938964844,0.0,18000.0,315.2300109863281,37418.84765625,36000.0,0.0,0.0,0.6829299926757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6081160306930542,1.608140230178833,-2.41659399762284e-05,0.0,0.0006930871168151,0.0,0.0,503.3366088867188,0.0,0.0,0.0,0.8996477723121643,4.0,0.0,1.0
463680,293.4140319824219,297.1499938964844,293.1499938964844,0.2221967577934265,-4321.52197265625,304.18817138671875,0.6500469446182251,0.2999573647975921,0.2822323441505432,293.35162353515625,297.1499938964844,293.1499938964844,0.161831185221672,-3536.505126953125,304.18017578125,0.5979771614074707,0.2299236357212066,0.2311091721057891,293.3643493652344,297.1499938964844,293.1499938964844,0.4709562957286834,-6075.20947265625,304.1966247558594,0.7927363514900208,0.5554383993148804,0.3964992463588714,293.4412841796875,297.1499938964844,293.1499938964844,0.6195293664932251,-10174.12109375,304.216552734375,0.8486547470092773,0.6898236870765686,0.6629739999771118,293.2144470214844,297.1499938964844,293.1499938964844,0.0238770637661218,-4727.0224609375,304.15777587890625,0.3297119140625,0.0554877296090126,0.3094567060470581,291.51708984375,291.1499938964844,259.0547180175781,257.6454467773437,279.1797180175781,293.4020080566406,291.5162353515625,1.0,0.599623441696167,0.617320716381073,0.617320716381073,1.0,1.0,-2.2594919204711914,0.9358178973197936,1.3236740827560425,0.4207903742790222,0.0,0.0,0.8109681606292725,344.73712158203125,182.0,30.29150581359864,-28071.578125,1982.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115478515625,311.94598388671875,278.1499938964844,0.0,18000.0,315.2300109863281,37418.84765625,36000.0,0.0,0.0,0.6829299926757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6081160306930542,1.608140230178833,-2.41659399762284e-05,0.0,0.0006930871168151,0.0,0.0,503.3366088867188,0.0,0.0,0.0,0.8996477723121643,4.0,0.0,1.0
