time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463740,293.409912109375,297.1499938964844,293.1499938964844,0.2171550989151001,-4245.0537109375,304.1838684082031,0.6482039093971252,0.2941038906574249,0.2767107188701629,293.3540954589844,297.1499938964844,293.1499938964844,0.1573231071233749,-3458.541748046875,304.1776428222656,0.5950194001197815,0.2243148386478424,0.225552499294281,293.35870361328125,297.1499938964844,293.1499938964844,0.4667035639286041,-6035.9287109375,304.18817138671875,0.793581485748291,0.5511541962623596,0.3933140635490417,293.4340209960937,297.1499938964844,293.1499938964844,0.6129743456840515,-10098.333984375,304.205322265625,0.8492921590805054,0.6839152574539185,0.6571435928344727,293.2129211425781,297.1499938964844,293.1499938964844,0.0228282250463962,-4626.025390625,304.1569519042969,0.3271826803684234,0.0541627816855907,0.3021844029426574,291.4891967773437,291.1499938964844,259.093505859375,257.68121337890625,279.1799011230469,293.3973388671875,291.48687744140625,1.0,0.59206622838974,0.6203198432922363,0.6203198432922363,1.0,1.0,-2.2266199588775635,0.9230555295944214,1.303564429283142,0.4150508940219879,0.0,0.0,0.7673108577728271,336.8876037597656,170.0,-23.52263832092285,-27529.142578125,1904.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58013916015625,312.12322998046875,278.1499938964844,0.0,18000.0,314.75,37451.84765625,36000.0,0.0,0.0,0.6690309047698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4751695394515991,1.4751912355422974,-2.168421633541584e-05,0.0,0.0006789813051,0.0,0.0,406.5721435546875,0.0,0.0,0.0,0.8384948968887329,4.0,0.0,1.0
463800,293.409912109375,297.1499938964844,293.1499938964844,0.2171550989151001,-4245.0537109375,304.1838684082031,0.6482039093971252,0.2941038906574249,0.2767107188701629,293.3540954589844,297.1499938964844,293.1499938964844,0.1573231071233749,-3458.541748046875,304.1776428222656,0.5950194001197815,0.2243148386478424,0.225552499294281,293.35870361328125,297.1499938964844,293.1499938964844,0.4667035639286041,-6035.9287109375,304.18817138671875,0.793581485748291,0.5511541962623596,0.3933140635490417,293.4340209960937,297.1499938964844,293.1499938964844,0.6129743456840515,-10098.333984375,304.205322265625,0.8492921590805054,0.6839152574539185,0.6571435928344727,293.2129211425781,297.1499938964844,293.1499938964844,0.0228282250463962,-4626.025390625,304.1569519042969,0.3271826803684234,0.0541627816855907,0.3021844029426574,291.4891967773437,291.1499938964844,259.093505859375,257.68121337890625,279.1799011230469,293.3973388671875,291.48687744140625,1.0,0.59206622838974,0.6203198432922363,0.6203198432922363,1.0,1.0,-2.2266199588775635,0.9230555295944214,1.303564429283142,0.4150508940219879,0.0,0.0,0.7673108577728271,336.8876037597656,170.0,-23.52263832092285,-27529.142578125,1904.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58013916015625,312.12322998046875,278.1499938964844,0.0,18000.0,314.75,37451.84765625,36000.0,0.0,0.0,0.6690309047698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4751695394515991,1.4751912355422974,-2.168421633541584e-05,0.0,0.0006789813051,0.0,0.0,406.5721435546875,0.0,0.0,0.0,0.8384948968887329,4.0,0.0,1.0
463860,293.4056701660156,297.1499938964844,293.1499938964844,0.2127642333507537,-4178.63671875,304.1799011230469,0.6465510129928589,0.2883789837360382,0.2712916433811188,293.3562927246094,297.1499938964844,293.1499938964844,0.1531825959682464,-3386.961181640625,304.17535400390625,0.5920690894126892,0.2186992019414901,0.2199716866016388,293.35321044921875,297.1499938964844,293.1499938964844,0.4638198614120483,-6010.330078125,304.1802978515625,0.7946875691413879,0.5469827055931091,0.3902001678943634,293.4269104003906,297.1499938964844,293.1499938964844,0.6082916855812073,-10045.7841796875,304.1947021484375,0.8501967191696167,0.6781626343727112,0.651451826095581,293.21142578125,297.1499938964844,293.1499938964844,0.0218902193009853,-4535.24267578125,304.1561889648437,0.3247768580913543,0.0528697744011879,0.2949921190738678,291.4346618652344,291.1499938964844,259.130126953125,257.7152099609375,279.1799621582031,293.3927307128906,291.4313049316406,1.0,0.5843223929405212,0.6233221292495728,0.6233221292495728,1.0,1.0,-2.1941912174224854,0.9104060530662536,1.2837852239608765,0.4093468785285949,0.0,0.0,0.7327612042427063,328.7225952148437,158.0,-63.50960159301758,-26956.865234375,1828.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.016357421875,312.2643737792969,278.1499938964844,0.0,18000.0,314.75,37246.62890625,36000.0,0.0,0.0,0.6564804315567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548673391342163,1.3548868894577026,-1.95703687495552e-05,0.0,0.0006662441883236,0.0,0.0,330.6973876953125,0.0,0.0,0.0,0.7843242287635803,4.0,0.0,1.0
463920,293.4056701660156,297.1499938964844,293.1499938964844,0.2127642333507537,-4178.63671875,304.1799011230469,0.6465510129928589,0.2883789837360382,0.2712916433811188,293.3562927246094,297.1499938964844,293.1499938964844,0.1531825959682464,-3386.961181640625,304.17535400390625,0.5920690894126892,0.2186992019414901,0.2199716866016388,293.35321044921875,297.1499938964844,293.1499938964844,0.4638198614120483,-6010.330078125,304.1802978515625,0.7946875691413879,0.5469827055931091,0.3902001678943634,293.4269104003906,297.1499938964844,293.1499938964844,0.6082916855812073,-10045.7841796875,304.1947021484375,0.8501967191696167,0.6781626343727112,0.651451826095581,293.21142578125,297.1499938964844,293.1499938964844,0.0218902193009853,-4535.24267578125,304.1561889648437,0.3247768580913543,0.0528697744011879,0.2949921190738678,291.4346618652344,291.1499938964844,259.130126953125,257.7152099609375,279.1799621582031,293.3927307128906,291.4313049316406,1.0,0.5843223929405212,0.6233221292495728,0.6233221292495728,1.0,1.0,-2.1941912174224854,0.9104060530662536,1.2837852239608765,0.4093468785285949,0.0,0.0,0.7327612042427063,328.7225952148437,158.0,-63.50960159301758,-26956.865234375,1828.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.016357421875,312.2643737792969,278.1499938964844,0.0,18000.0,314.75,37246.62890625,36000.0,0.0,0.0,0.6564804315567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548673391342163,1.3548868894577026,-1.95703687495552e-05,0.0,0.0006662441883236,0.0,0.0,330.6973876953125,0.0,0.0,0.0,0.7843242287635803,4.0,0.0,1.0
463980,293.4013671875,297.1499938964844,293.1499938964844,0.208447590470314,-4112.66845703125,304.1771545410156,0.645073652267456,0.2827712297439575,0.2659687995910644,293.3582458496094,297.1499938964844,293.1499938964844,0.1490032374858856,-3314.007080078125,304.17388916015625,0.5891197323799133,0.2130777388811111,0.2143734991550445,293.34796142578125,297.1499938964844,293.1499938964844,0.4610956013202667,-5985.26025390625,304.1748046875,0.7960373163223267,0.5428961515426636,0.3871421813964844,293.42010498046875,297.1499938964844,293.1499938964844,0.603919267654419,-9994.83984375,304.18719482421875,0.8513506054878235,0.6725261211395264,0.6458677053451538,293.2099914550781,297.1499938964844,293.1499938964844,0.0209757480770349,-4443.97509765625,304.1556701660156,0.3224814236164093,0.0516055673360824,0.2878780961036682,291.3817749023437,291.1499938964844,259.1643371582031,257.74725341796875,279.17999267578125,293.3882751464844,291.37890625,1.0,0.5764047503471375,0.6263224482536316,0.6263224482536316,1.0,1.0,-2.162148952484131,0.8978431224822998,1.264305830001831,0.4036672115325928,0.0,0.0,0.7054781317710876,320.2898254394531,146.0,-69.41609191894531,-26449.23828125,1753.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4461669921875,312.4230651855469,278.1499938964844,0.0,18000.0,314.75,36994.62890625,36000.0,0.0,0.0,0.6422462463378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2576662302017212,1.2576841115951538,-1.797132244973909e-05,0.0,0.0006517982692457,0.0,0.0,277.1407470703125,0.0,0.0,0.0,0.7413021326065063,4.0,0.0,1.0
464040,293.4013671875,297.1499938964844,293.1499938964844,0.208447590470314,-4112.66845703125,304.1771545410156,0.645073652267456,0.2827712297439575,0.2659687995910644,293.3582458496094,297.1499938964844,293.1499938964844,0.1490032374858856,-3314.007080078125,304.17388916015625,0.5891197323799133,0.2130777388811111,0.2143734991550445,293.34796142578125,297.1499938964844,293.1499938964844,0.4610956013202667,-5985.26025390625,304.1748046875,0.7960373163223267,0.5428961515426636,0.3871421813964844,293.42010498046875,297.1499938964844,293.1499938964844,0.603919267654419,-9994.83984375,304.18719482421875,0.8513506054878235,0.6725261211395264,0.6458677053451538,293.2099914550781,297.1499938964844,293.1499938964844,0.0209757480770349,-4443.97509765625,304.1556701660156,0.3224814236164093,0.0516055673360824,0.2878780961036682,291.3817749023437,291.1499938964844,259.1643371582031,257.74725341796875,279.17999267578125,293.3882751464844,291.37890625,1.0,0.5764047503471375,0.6263224482536316,0.6263224482536316,1.0,1.0,-2.162148952484131,0.8978431224822998,1.264305830001831,0.4036672115325928,0.0,0.0,0.7054781317710876,320.2898254394531,146.0,-69.41609191894531,-26449.23828125,1753.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4461669921875,312.4230651855469,278.1499938964844,0.0,18000.0,314.75,36994.62890625,36000.0,0.0,0.0,0.6422462463378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2576662302017212,1.2576841115951538,-1.797132244973909e-05,0.0,0.0006517982692457,0.0,0.0,277.1407470703125,0.0,0.0,0.0,0.7413021326065063,4.0,0.0,1.0
464100,293.39923095703125,297.1499938964844,293.1499938964844,0.2062675803899765,-4079.060302734375,304.1762084960937,0.6443952322006226,0.2800080478191376,0.2633406221866607,293.359130859375,297.1499938964844,293.1499938964844,0.146866962313652,-3276.408935546875,304.1734313964844,0.5876400470733643,0.2102635651826858,0.2115674614906311,293.3454895019531,297.1499938964844,293.1499938964844,0.4596713781356811,-5971.7099609375,304.1728820800781,0.7967965006828308,0.5408769845962524,0.3856279850006103,293.4168701171875,297.1499938964844,293.1499938964844,0.6016836166381836,-9967.91015625,304.1845092773437,0.8520137071609497,0.6697400808334351,0.6431037783622742,293.20928955078125,297.1499938964844,293.1499938964844,0.0205214228481054,-4397.3203125,304.15545654296875,0.3213686048984527,0.0509827062487602,0.2843469977378845,291.35858154296875,291.1499938964844,259.18048095703125,257.762451171875,279.17999267578125,293.3861694335937,291.3559265136719,1.0,0.5723839998245239,0.6278209090232849,0.6278209090232849,1.0,1.0,-2.146242380142212,0.8915807604789734,1.2546616792678833,0.4008301496505737,0.0,0.0,0.6939127445220947,315.98846435546875,146.0,-66.74115753173828,-26210.51171875,1716.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6450500488281,312.4980163574219,278.1499938964844,0.0,18000.0,314.2699890136719,36884.0,36000.0,0.0,0.0,0.6298618912696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163493633270264,1.2163667678833008,-1.732558484945912e-05,0.0,0.000639229780063,0.0,0.0,256.3996276855469,0.0,0.0,0.0,0.723294734954834,4.0,0.0,1.0
464160,293.3970947265625,297.1499938964844,293.1499938964844,0.2041249275207519,-4045.94677734375,304.1753234863281,0.6437552571296692,0.277271568775177,0.2607338726520538,293.3599853515625,297.1499938964844,293.1499938964844,0.1447377204895019,-3238.815185546875,304.17303466796875,0.5861547589302063,0.2074468433856964,0.2087565660476684,293.34307861328125,297.1499938964844,293.1499938964844,0.4583114087581634,-5958.72216796875,304.17120361328125,0.7976105809211731,0.5388739109039307,0.3841228485107422,293.41375732421875,297.1499938964844,293.1499938964844,0.5995448231697083,-9941.998046875,304.1820983886719,0.8527331352233887,0.6669752597808838,0.640356719493866,293.2086181640625,297.1499938964844,293.1499938964844,0.0200766250491142,-4351.00048828125,304.1552734375,0.3202757239341736,0.0503652431070804,0.2808308005332947,291.3348388671875,291.1499938964844,259.1958923339844,257.7770690917969,279.1799621582031,293.38409423828125,291.3316650390625,1.0,0.5683238506317139,0.6293168067932129,0.6293168067932129,1.0,1.0,-2.1304051876068115,0.8853275775909424,1.2450774908065796,0.3979929089546203,0.0,0.0,0.6839370131492615,311.6371459960937,134.0,-68.44779968261719,-25955.626953125,1679.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7911682128906,312.5350952148437,278.1499938964844,0.0,18000.0,314.2699890136719,36776.109375,36000.0,0.0,0.0,0.6214999556541443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796438694000244,1.1796605587005615,-1.6767131455708295e-05,0.0,0.0006307433941401,0.0,0.0,238.9219512939453,0.0,0.0,0.0,0.7074779272079468,4.0,0.0,1.0
464220,293.3928527832031,297.1499938964844,293.1499938964844,0.1998670697212219,-3979.774169921875,304.17401123046875,0.6427595019340515,0.271870493888855,0.2555640637874603,293.36163330078125,297.1499938964844,293.1499938964844,0.1404353231191635,-3162.37451171875,304.17254638671875,0.5833432078361511,0.2017962038516998,0.2030968368053436,293.3385009765625,297.1499938964844,293.1499938964844,0.4556204080581665,-5932.638671875,304.1686706542969,0.7996413111686707,0.5349124670028687,0.3811266124248504,293.4077453613281,297.1499938964844,293.1499938964844,0.5953508019447327,-9890.3564453125,304.178466796875,0.8545859456062317,0.6615082621574402,0.6348972916603088,293.20758056640625,297.1499938964844,293.1499938964844,0.0194647256284952,-4289.54931640625,304.1422424316406,0.3200010657310486,0.050000000745058,0.2761960625648498,291.28778076171875,291.1499938964844,259.2245483398437,257.804443359375,279.1789245605469,293.3801574707031,291.2850341796875,1.0,0.5601045489311218,0.6321796178817749,0.6321796178817749,1.0,1.0,-2.1016714572906494,0.8740427494049072,1.2276285886764526,0.3928619027137756,0.0,0.0,0.6688295006752014,302.37860107421875,122.0,-65.08811950683594,-25516.99609375,1609.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0155944824219,312.5872802734375,278.1499938964844,0.0,18000.0,314.2699890136719,36546.8984375,36000.0,0.0,0.0,0.6046878695487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230695247650146,1.1230854988098145,-1.5924206309136935e-05,0.0,0.0006136813317425,0.0,0.0,213.56739807128903,0.0,0.0,0.0,0.683348536491394,4.0,0.0,1.0
464280,293.3928527832031,297.1499938964844,293.1499938964844,0.1998670697212219,-3979.774169921875,304.17401123046875,0.6427595019340515,0.271870493888855,0.2555640637874603,293.36163330078125,297.1499938964844,293.1499938964844,0.1404353231191635,-3162.37451171875,304.17254638671875,0.5833432078361511,0.2017962038516998,0.2030968368053436,293.3385009765625,297.1499938964844,293.1499938964844,0.4556204080581665,-5932.638671875,304.1686706542969,0.7996413111686707,0.5349124670028687,0.3811266124248504,293.4077453613281,297.1499938964844,293.1499938964844,0.5953508019447327,-9890.3564453125,304.178466796875,0.8545859456062317,0.6615082621574402,0.6348972916603088,293.20758056640625,297.1499938964844,293.1499938964844,0.0194647256284952,-4289.54931640625,304.1422424316406,0.3200010657310486,0.050000000745058,0.2761960625648498,291.28778076171875,291.1499938964844,259.2245483398437,257.804443359375,279.1789245605469,293.3801574707031,291.2850341796875,1.0,0.5601045489311218,0.6321796178817749,0.6321796178817749,1.0,1.0,-2.1016714572906494,0.8740427494049072,1.2276285886764526,0.3928619027137756,0.0,0.0,0.6688295006752014,302.37860107421875,122.0,-65.08811950683594,-25516.99609375,1609.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0155944824219,312.5872802734375,278.1499938964844,0.0,18000.0,314.2699890136719,36546.8984375,36000.0,0.0,0.0,0.6046878695487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230695247650146,1.1230854988098145,-1.5924206309136935e-05,0.0,0.0006136813317425,0.0,0.0,213.56739807128903,0.0,0.0,0.0,0.683348536491394,4.0,0.0,1.0
464340,293.3887939453125,297.1499938964844,293.1499938964844,0.1955476701259613,-3912.056396484375,304.1732177734375,0.6420925855636597,0.2665442228317261,0.2504384517669678,293.3632202148437,297.1499938964844,293.1499938964844,0.1360117793083191,-3083.031005859375,304.17242431640625,0.5806889533996582,0.1961134225130081,0.1973786652088165,293.33428955078125,297.1499938964844,293.1499938964844,0.4527459740638733,-5904.14013671875,304.1672668457031,0.8021596670150757,0.5309917330741882,0.378139853477478,293.4021911621094,297.1499938964844,293.1499938964844,0.5909785032272339,-9835.255859375,304.1763000488281,0.8569502234458923,0.6561093330383301,0.6294742226600647,293.2079772949219,297.1499938964844,293.1499938964844,0.0192202404141426,-4268.75537109375,304.12017822265625,0.3221186399459839,0.050000000745058,0.2744666934013366,291.2467041015625,291.1499938964844,259.25,257.8291015625,279.1773986816406,293.3764953613281,291.2445373535156,1.0,0.5517856478691101,0.6348403692245483,0.6348403692245483,1.0,1.0,-2.0764706134796143,0.8641701936721802,1.2123005390167236,0.3884515464305877,0.0,0.0,0.6587899923324585,292.5312194824219,110.0,-57.414649963378906,-25144.044921875,1542.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1282653808594,312.5892944335937,278.1499938964844,0.0,18000.0,313.7900085449219,36360.84765625,36000.0,0.0,0.0,0.5835157632827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847302675247192,1.0847456455230713,-1.536812305857893e-05,0.0,0.0005921943229623,0.0,0.0,197.47335815429688,0.0,0.0,0.0,0.6671946048736572,4.0,0.0,1.0
464400,293.3887939453125,297.1499938964844,293.1499938964844,0.1955476701259613,-3912.056396484375,304.1732177734375,0.6420925855636597,0.2665442228317261,0.2504384517669678,293.3632202148437,297.1499938964844,293.1499938964844,0.1360117793083191,-3083.031005859375,304.17242431640625,0.5806889533996582,0.1961134225130081,0.1973786652088165,293.33428955078125,297.1499938964844,293.1499938964844,0.4527459740638733,-5904.14013671875,304.1672668457031,0.8021596670150757,0.5309917330741882,0.378139853477478,293.4021911621094,297.1499938964844,293.1499938964844,0.5909785032272339,-9835.255859375,304.1763000488281,0.8569502234458923,0.6561093330383301,0.6294742226600647,293.2079772949219,297.1499938964844,293.1499938964844,0.0192202404141426,-4268.75537109375,304.12017822265625,0.3221186399459839,0.050000000745058,0.2744666934013366,291.2467041015625,291.1499938964844,259.25,257.8291015625,279.1773986816406,293.3764953613281,291.2445373535156,1.0,0.5517856478691101,0.6348403692245483,0.6348403692245483,1.0,1.0,-2.0764706134796143,0.8641701936721802,1.2123005390167236,0.3884515464305877,0.0,0.0,0.6587899923324585,292.5312194824219,110.0,-57.414649963378906,-25144.044921875,1542.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1282653808594,312.5892944335937,278.1499938964844,0.0,18000.0,313.7900085449219,36360.84765625,36000.0,0.0,0.0,0.5835157632827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847302675247192,1.0847456455230713,-1.536812305857893e-05,0.0,0.0005921943229623,0.0,0.0,197.47335815429688,0.0,0.0,0.0,0.6671946048736572,4.0,0.0,1.0
464460,293.3841857910156,297.1499938964844,293.1499938964844,0.1913437843322754,-3845.829345703125,304.1724853515625,0.6416178941726685,0.2614242434501648,0.2454441636800766,293.364013671875,297.1499938964844,293.1499938964844,0.1316269189119339,-3003.822265625,304.1722412109375,0.5780784487724304,0.1905473321676254,0.191709816455841,293.3297119140625,297.1499938964844,293.1499938964844,0.4499793946743011,-5876.6103515625,304.1661071777344,0.80494624376297,0.5272487998008728,0.3752343654632568,293.396240234375,297.1499938964844,293.1499938964844,0.5867681503295898,-9781.8974609375,304.1745300292969,0.8596027493476868,0.6509200930595398,0.624189555644989,293.2086181640625,297.1499938964844,293.1499938964844,0.0189771186560392,-4247.7275390625,304.0975646972656,0.3243927657604217,0.050000000745058,0.2727309465408325,291.20623779296875,291.1499938964844,259.27301025390625,257.851806640625,279.1761474609375,293.3724975585937,291.2038879394531,1.0,0.5433652997016907,0.6373900175094604,0.6373900175094604,1.0,1.0,-2.051743030548096,0.8543899059295654,1.1973530054092407,0.3840407133102417,0.0,0.0,0.6539197564125061,282.60308837890625,98.0,-56.74657440185547,-24762.400390625,1477.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0472106933594,312.47613525390625,278.1499938964844,0.0,18000.0,313.7900085449219,36190.76953125,36000.0,0.0,0.0,0.567093551158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623637437820437,1.0623788833618164,-1.5038040146464482e-05,0.0,0.0005755278980359,0.0,0.0,188.3695678710937,0.0,0.0,0.0,0.6578730344772339,4.0,0.0,1.0
464520,293.3841857910156,297.1499938964844,293.1499938964844,0.1913437843322754,-3845.829345703125,304.1724853515625,0.6416178941726685,0.2614242434501648,0.2454441636800766,293.364013671875,297.1499938964844,293.1499938964844,0.1316269189119339,-3003.822265625,304.1722412109375,0.5780784487724304,0.1905473321676254,0.191709816455841,293.3297119140625,297.1499938964844,293.1499938964844,0.4499793946743011,-5876.6103515625,304.1661071777344,0.80494624376297,0.5272487998008728,0.3752343654632568,293.396240234375,297.1499938964844,293.1499938964844,0.5867681503295898,-9781.8974609375,304.1745300292969,0.8596027493476868,0.6509200930595398,0.624189555644989,293.2086181640625,297.1499938964844,293.1499938964844,0.0189771186560392,-4247.7275390625,304.0975646972656,0.3243927657604217,0.050000000745058,0.2727309465408325,291.20623779296875,291.1499938964844,259.27301025390625,257.851806640625,279.1761474609375,293.3724975585937,291.2038879394531,1.0,0.5433652997016907,0.6373900175094604,0.6373900175094604,1.0,1.0,-2.051743030548096,0.8543899059295654,1.1973530054092407,0.3840407133102417,0.0,0.0,0.6539197564125061,282.60308837890625,98.0,-56.74657440185547,-24762.400390625,1477.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0472106933594,312.47613525390625,278.1499938964844,0.0,18000.0,313.7900085449219,36190.76953125,36000.0,0.0,0.0,0.567093551158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623637437820437,1.0623788833618164,-1.5038040146464482e-05,0.0,0.0005755278980359,0.0,0.0,188.3695678710937,0.0,0.0,0.0,0.6578730344772339,4.0,0.0,1.0
464580,293.37896728515625,297.1499938964844,293.1499938964844,0.1872117519378662,-3780.238525390625,304.171875,0.6414614915847778,0.2565490007400512,0.2406800091266632,293.36383056640625,297.1499938964844,293.1499938964844,0.127294585108757,-2924.8427734375,304.17205810546875,0.5757084488868713,0.1851588040590286,0.186216115951538,293.3246459960937,297.1499938964844,293.1499938964844,0.4471052587032318,-5847.64208984375,304.1655578613281,0.8080862164497375,0.5237231850624084,0.3724884688854217,293.38983154296875,297.1499938964844,293.1499938964844,0.5824175477027893,-9726.02734375,304.17364501953125,0.862656831741333,0.6459819674491882,0.6191520690917969,293.20855712890625,297.1499938964844,293.1499938964844,0.0187211763113737,-4223.8974609375,304.0768737792969,0.3268481791019439,0.050000000745058,0.2709641754627228,291.1741943359375,291.1499938964844,259.2945251464844,257.8734741210937,279.17498779296875,293.36785888671875,291.17236328125,1.0,0.5348503589630127,0.6398284435272217,0.6398284435272217,1.0,1.0,-2.027953863143921,0.8449241518974304,1.1830296516418457,0.3797447979450226,0.0,0.0,0.6529261469841003,272.5439758300781,86.0,-46.72753143310547,-24427.140625,1414.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8506164550781,312.31549072265625,278.1499938964844,0.0,18000.0,313.7900085449219,36060.0390625,36000.0,0.0,0.0,0.5523923635482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054936408996582,1.054951310157776,-1.4912979168002494e-05,0.0,0.0005606080521829,0.0,0.0,185.2539978027344,0.0,0.0,0.0,0.6547011733055115,4.0,0.0,1.0
464640,293.37896728515625,297.1499938964844,293.1499938964844,0.1872117519378662,-3780.238525390625,304.171875,0.6414614915847778,0.2565490007400512,0.2406800091266632,293.36383056640625,297.1499938964844,293.1499938964844,0.127294585108757,-2924.8427734375,304.17205810546875,0.5757084488868713,0.1851588040590286,0.186216115951538,293.3246459960937,297.1499938964844,293.1499938964844,0.4471052587032318,-5847.64208984375,304.1655578613281,0.8080862164497375,0.5237231850624084,0.3724884688854217,293.38983154296875,297.1499938964844,293.1499938964844,0.5824175477027893,-9726.02734375,304.17364501953125,0.862656831741333,0.6459819674491882,0.6191520690917969,293.20855712890625,297.1499938964844,293.1499938964844,0.0187211763113737,-4223.8974609375,304.0768737792969,0.3268481791019439,0.050000000745058,0.2709641754627228,291.1741943359375,291.1499938964844,259.2945251464844,257.8734741210937,279.17498779296875,293.36785888671875,291.17236328125,1.0,0.5348503589630127,0.6398284435272217,0.6398284435272217,1.0,1.0,-2.027953863143921,0.8449241518974304,1.1830296516418457,0.3797447979450226,0.0,0.0,0.6529261469841003,272.5439758300781,86.0,-46.72753143310547,-24427.140625,1414.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8506164550781,312.31549072265625,278.1499938964844,0.0,18000.0,313.7900085449219,36060.0390625,36000.0,0.0,0.0,0.5523923635482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054936408996582,1.054951310157776,-1.4912979168002494e-05,0.0,0.0005606080521829,0.0,0.0,185.2539978027344,0.0,0.0,0.0,0.6547011733055115,4.0,0.0,1.0
464700,293.37628173828125,297.1499938964844,293.1499938964844,0.1851669698953628,-3747.612548828125,304.171630859375,0.641477644443512,0.2541761994361877,0.2383591681718826,293.36358642578125,297.1499938964844,293.1499938964844,0.1251403391361236,-2885.310791015625,304.1719665527344,0.5745778679847717,0.1825020164251327,0.1835093051195144,293.32208251953125,297.1499938964844,293.1499938964844,0.4456332921981811,-5832.71630859375,304.1654052734375,0.8097458481788635,0.5220135450363159,0.3711549937725067,293.3866271972656,297.1499938964844,293.1499938964844,0.5801993608474731,-9697.3662109375,304.1733703613281,0.8643171787261963,0.6435773372650146,0.6166974306106567,293.20831298828125,297.1499938964844,293.1499938964844,0.0185906868427991,-4211.279296875,304.06707763671875,0.3281436562538147,0.050000000745058,0.270074188709259,291.1605529785156,291.1499938964844,259.3047790527344,257.8839416503906,279.17449951171875,293.365478515625,291.1589050292969,1.0,0.5305585265159607,0.6410177946090698,0.6410177946090698,1.0,1.0,-2.016297578811645,0.8402664065361023,1.176031231880188,0.3776219189167022,0.0,0.0,0.6535987854003906,267.4888000488281,86.0,-42.18660354614258,-24266.857421875,1383.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71551513671875,312.2169494628906,278.1499938964844,0.0,18000.0,313.3099975585937,36008.1484375,36000.0,0.0,0.0,0.5409563183784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055052399635315,1.0550673007965088,-1.4902731891197618e-05,0.0,0.000549001910258,0.0,0.0,185.185775756836,0.0,0.0,0.0,0.6547236442565918,4.0,0.0,1.0
464760,293.3735656738281,297.1499938964844,293.1499938964844,0.1831752955913543,-3715.798095703125,304.1712951660156,0.641551673412323,0.2518421113491058,0.2360731810331344,293.3632202148437,297.1499938964844,293.1499938964844,0.1230173707008361,-2846.238037109375,304.1718139648437,0.5734723806381226,0.1798632889986038,0.1808207184076309,293.31951904296875,297.1499938964844,293.1499938964844,0.4442345201969147,-5818.58935546875,304.1651306152344,0.8114609718322754,0.5203351974487305,0.3698433041572571,293.3833923339844,297.1499938964844,293.1499938964844,0.5780754089355469,-9670.009765625,304.1729736328125,0.866064190864563,0.641211211681366,0.6142788529396057,293.2080078125,297.1499938964844,293.1499938964844,0.018464308232069,-4199.095703125,304.0575866699219,0.3294856548309326,0.050000000745058,0.2691812813282013,291.14599609375,291.1499938964844,259.314697265625,257.8941955566406,279.1741027832031,293.3630676269531,291.1437683105469,1.0,0.526244044303894,0.6421912908554077,0.6421912908554077,1.0,1.0,-2.0047712326049805,0.8356487154960632,1.1691224575042725,0.3755116462707519,0.0,0.0,0.6552915573120117,262.42352294921875,74.0,-43.471336364746094,-24088.61328125,1353.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.52227783203125,312.0770568847656,278.1499938964844,0.0,18000.0,313.3099975585937,35955.6953125,36000.0,0.0,0.0,0.5342658162117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057673454284668,1.0576883554458618,-1.4924496099411044e-05,0.0,0.0005422118701972,0.0,0.0,186.06724548339844,0.0,0.0,0.0,0.6558042764663696,4.0,0.0,1.0
464820,293.37030029296875,297.1499938964844,293.1499938964844,0.1808504462242126,-3678.596435546875,304.1708984375,0.6417182087898254,0.2490909248590469,0.2333747297525406,293.3627624511719,297.1499938964844,293.1499938964844,0.1205048784613609,-2799.8291015625,304.171630859375,0.5721749067306519,0.1767172068357467,0.1776144504547119,293.31646728515625,297.1499938964844,293.1499938964844,0.4426476657390594,-5802.59912109375,304.16473388671875,0.8135954737663269,0.518362820148468,0.3682977855205536,293.3795471191406,297.1499938964844,293.1499938964844,0.5756465196609497,-9638.76953125,304.1723937988281,0.868279218673706,0.6384241580963135,0.6114245653152466,293.20751953125,297.1499938964844,293.1499938964844,0.0183173138648271,-4184.94873046875,304.0465087890625,0.3311605155467987,0.050000000745058,0.268106460571289,291.1266784667969,291.1499938964844,259.32623291015625,257.9062194824219,279.1736755371094,293.3601989746094,291.1249084472656,1.0,0.5210368633270264,0.6435806751251221,0.6435806751251221,1.0,1.0,-1.991105318069458,0.8301600217819214,1.1609452962875366,0.3729964792728424,0.0,0.0,0.6590061783790588,256.3344116210937,74.0,-42.32462310791016,-23896.1953125,1317.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26397705078125,311.9033508300781,278.1499938964844,0.0,18000.0,313.3099975585937,35870.5078125,36000.0,0.0,0.0,0.5270490646362305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658894777297974,1.0659043788909912,-1.501117822044762e-05,0.0,0.0005348877748474,0.0,0.0,189.02569580078125,0.0,0.0,0.0,0.659184992313385,4.0,0.0,1.0
464880,293.3681030273437,297.1499938964844,293.1499938964844,0.1792787462472915,-3653.310791015625,304.17071533203125,0.641875684261322,0.2472850829362869,0.23160120844841,293.3623962402344,297.1499938964844,293.1499938964844,0.1188102439045906,-2768.34423828125,304.17156982421875,0.5713251233100891,0.1746305525302887,0.1754872053861618,293.314453125,297.1499938964844,293.1499938964844,0.4415002167224884,-5790.90869140625,304.1646728515625,0.815065324306488,0.517069935798645,0.367283433675766,293.37701416015625,297.1499938964844,293.1499938964844,0.5739155411720276,-9616.2822265625,304.1723022460937,0.8698284029960632,0.6365938186645508,0.6095489263534546,293.2071838378906,297.1499938964844,293.1499938964844,0.0182141829282045,-4174.57470703125,304.0393371582031,0.3323175013065338,0.050000000745058,0.2673884332180023,291.1168212890625,291.1499938964844,259.33367919921875,257.9140930175781,279.1734313964844,293.3582763671875,291.1153259277344,1.0,0.517547607421875,0.6444974541664124,0.6444974541664124,1.0,1.0,-1.9820878505706787,0.8265308141708374,1.1555570363998413,0.3713297247886657,0.0,0.0,0.6618356108665466,252.27117919921875,62.0,-38.54441452026367,-23774.873046875,1293.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0794677734375,311.78369140625,278.1499938964844,0.0,18000.0,313.3099975585937,35828.0390625,36000.0,0.0,0.0,0.5227145552635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073503494262695,1.0735186338424685,-1.5100491509656422e-05,0.0,0.0005304888472892,0.0,0.0,191.88034057617188,0.0,0.0,0.0,0.6623044610023499,4.0,0.0,1.0
464940,293.3626403808594,297.1499938964844,293.1499938964844,0.1753683090209961,-3590.0927734375,304.1703186035156,0.6424364447593689,0.2428663223981857,0.2272537052631378,293.3614196777344,297.1499938964844,293.1499938964844,0.1145690083503723,-2689.02880859375,304.17144775390625,0.5692514181137085,0.1694478541612625,0.1702014356851577,293.3095092773437,297.1499938964844,293.1499938964844,0.4385312795639038,-5760.515625,304.16473388671875,0.8189122080802917,0.513908863067627,0.3647975623607635,293.37078857421875,297.1499938964844,293.1499938964844,0.569464921951294,-9558.203125,304.1722717285156,0.8739611506462097,0.6321080923080444,0.6049453616142273,293.2061462402344,297.1499938964844,293.1499938964844,0.0179514605551958,-4147.33837890625,304.0219421386719,0.3353598713874817,0.050000000745058,0.2655897438526153,291.0967102050781,291.1499938964844,259.3515930175781,257.9332275390625,279.17291259765625,293.3535461425781,291.0955505371094,1.0,0.508761465549469,0.6467621326446533,0.6467621326446533,1.0,1.0,-1.959845304489136,0.8175561428070068,1.142289161682129,0.367196649312973,0.0,0.0,0.6703477501869202,242.10693359375,50.0,-29.916719436645508,-23482.01953125,1235.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5893249511719,311.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35751.171875,35280.0,0.0,0.0,0.5119187831878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972915887832642,1.0973069667816162,-1.539668664918281e-05,0.0,0.0005195324774831,0.0,0.0,201.13682556152344,0.0,0.0,0.0,0.6622090935707092,4.0,0.0,1.0
465000,293.3626403808594,297.1499938964844,293.1499938964844,0.1753683090209961,-3590.0927734375,304.1703186035156,0.6424364447593689,0.2428663223981857,0.2272537052631378,293.3614196777344,297.1499938964844,293.1499938964844,0.1145690083503723,-2689.02880859375,304.17144775390625,0.5692514181137085,0.1694478541612625,0.1702014356851577,293.3095092773437,297.1499938964844,293.1499938964844,0.4385312795639038,-5760.515625,304.16473388671875,0.8189122080802917,0.513908863067627,0.3647975623607635,293.37078857421875,297.1499938964844,293.1499938964844,0.569464921951294,-9558.203125,304.1722717285156,0.8739611506462097,0.6321080923080444,0.6049453616142273,293.2061462402344,297.1499938964844,293.1499938964844,0.0179514605551958,-4147.33837890625,304.0219421386719,0.3353598713874817,0.050000000745058,0.2655897438526153,291.0967102050781,291.1499938964844,259.3515930175781,257.9332275390625,279.17291259765625,293.3535461425781,291.0955505371094,1.0,0.508761465549469,0.6467621326446533,0.6467621326446533,1.0,1.0,-1.959845304489136,0.8175561428070068,1.142289161682129,0.367196649312973,0.0,0.0,0.6703477501869202,242.10693359375,50.0,-29.916719436645508,-23482.01953125,1235.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5893249511719,311.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35751.171875,35280.0,0.0,0.0,0.5119187831878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972915887832642,1.0973069667816162,-1.539668664918281e-05,0.0,0.0005195324774831,0.0,0.0,201.13682556152344,0.0,0.0,0.0,0.6622090935707092,4.0,0.0,1.0
465060,293.3572082519531,297.1499938964844,293.1499938964844,0.1717046797275543,-3530.790283203125,304.1697082519531,0.6432470679283142,0.2385816276073455,0.2230257093906402,293.3603515625,297.1499938964844,293.1499938964844,0.1104631274938583,-2611.79931640625,304.1711730957031,0.5672507882118225,0.1643108427524566,0.1649581640958786,293.3046264648437,297.1499938964844,293.1499938964844,0.4359747767448425,-5734.6201171875,304.1641845703125,0.8230340480804443,0.5108559727668762,0.3623847961425781,293.3646240234375,297.1499938964844,293.1499938964844,0.5655474066734314,-9507.5244140625,304.1715087890625,0.8784887790679932,0.6277616024017334,0.6004680395126343,293.2050170898437,297.1499938964844,293.1499938964844,0.0177107788622379,-4122.9140625,304.0050964355469,0.3386328518390655,0.050000000745058,0.2637877166271209,291.0678405761719,291.1499938964844,259.3685302734375,257.95172119140625,279.1725158691406,293.348876953125,291.067626953125,1.0,0.499886155128479,0.6489932537078857,0.6489932537078857,1.0,1.0,-1.9380332231521609,0.8087278008460999,1.129305362701416,0.3631163239479065,0.0,0.0,0.6836869120597839,231.94338989257807,38.0,-28.312196731567383,-23179.29296875,1178.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06982421875,311.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34931.765625,35280.0,0.0,0.0,0.504388689994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1235905885696411,1.1236062049865725,-1.556605457153637e-05,0.0,0.0005118903936818,0.0,0.0,210.0665283203125,0.0,0.0,0.0,0.6812312006950378,4.0,0.0,1.0
465120,293.3572082519531,297.1499938964844,293.1499938964844,0.1717046797275543,-3530.790283203125,304.1697082519531,0.6432470679283142,0.2385816276073455,0.2230257093906402,293.3603515625,297.1499938964844,293.1499938964844,0.1104631274938583,-2611.79931640625,304.1711730957031,0.5672507882118225,0.1643108427524566,0.1649581640958786,293.3046264648437,297.1499938964844,293.1499938964844,0.4359747767448425,-5734.6201171875,304.1641845703125,0.8230340480804443,0.5108559727668762,0.3623847961425781,293.3646240234375,297.1499938964844,293.1499938964844,0.5655474066734314,-9507.5244140625,304.1715087890625,0.8784887790679932,0.6277616024017334,0.6004680395126343,293.2050170898437,297.1499938964844,293.1499938964844,0.0177107788622379,-4122.9140625,304.0050964355469,0.3386328518390655,0.050000000745058,0.2637877166271209,291.0678405761719,291.1499938964844,259.3685302734375,257.95172119140625,279.1725158691406,293.348876953125,291.067626953125,1.0,0.499886155128479,0.6489932537078857,0.6489932537078857,1.0,1.0,-1.9380332231521609,0.8087278008460999,1.129305362701416,0.3631163239479065,0.0,0.0,0.6836869120597839,231.94338989257807,38.0,-28.312196731567383,-23179.29296875,1178.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06982421875,311.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,34931.765625,35280.0,0.0,0.0,0.504388689994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1235905885696411,1.1236062049865725,-1.556605457153637e-05,0.0,0.0005118903936818,0.0,0.0,210.0665283203125,0.0,0.0,0.0,0.6812312006950378,4.0,0.0,1.0
465180,293.3518371582031,297.1499938964844,293.1499938964844,0.1678112745285034,-3466.9140625,304.16961669921875,0.6443206667900085,0.2344216555356979,0.218911200761795,293.35919189453125,297.1499938964844,293.1499938964844,0.1061930954456329,-2530.365478515625,304.1712341308594,0.5653253197669983,0.1592161953449249,0.1597550511360168,293.2999572753906,297.1499938964844,293.1499938964844,0.4326304793357849,-5699.875,304.1650085449219,0.8274611830711365,0.5078839659690857,0.3600330352783203,293.3587341308594,297.1499938964844,293.1499938964844,0.5606358647346497,-9442.5341796875,304.1724853515625,0.8834272027015686,0.6235198974609375,0.5960975885391235,293.2038269042969,297.1499938964844,293.1499938964844,0.017429968342185,-4091.248046875,303.9891357421875,0.3421570956707001,0.050000000745058,0.2619853913784027,291.0630187988281,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.3443298339844,291.0626220703125,1.0,0.4909204542636871,0.6512026190757751,0.6512026190757751,1.0,1.0,-1.9166072607040403,0.80003422498703,1.1165729761123655,0.3590867519378662,0.0,0.0,0.6955429911613464,221.7953491210937,26.0,-13.797689437866213,-22925.216796875,1123.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,310.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,34902.6875,35280.0,0.0,0.0,0.4990085959434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160079836845398,1.1600959300994873,-1.6065494492067955e-05,0.0,0.0005064302822574,0.0,0.0,225.6522521972656,0.0,0.0,0.0,0.6967841982841492,4.0,0.0,1.0
465240,293.3518371582031,297.1499938964844,293.1499938964844,0.1678112745285034,-3466.9140625,304.16961669921875,0.6443206667900085,0.2344216555356979,0.218911200761795,293.35919189453125,297.1499938964844,293.1499938964844,0.1061930954456329,-2530.365478515625,304.1712341308594,0.5653253197669983,0.1592161953449249,0.1597550511360168,293.2999572753906,297.1499938964844,293.1499938964844,0.4326304793357849,-5699.875,304.1650085449219,0.8274611830711365,0.5078839659690857,0.3600330352783203,293.3587341308594,297.1499938964844,293.1499938964844,0.5606358647346497,-9442.5341796875,304.1724853515625,0.8834272027015686,0.6235198974609375,0.5960975885391235,293.2038269042969,297.1499938964844,293.1499938964844,0.017429968342185,-4091.248046875,303.9891357421875,0.3421570956707001,0.050000000745058,0.2619853913784027,291.0630187988281,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.3443298339844,291.0626220703125,1.0,0.4909204542636871,0.6512026190757751,0.6512026190757751,1.0,1.0,-1.9166072607040403,0.80003422498703,1.1165729761123655,0.3590867519378662,0.0,0.0,0.6955429911613464,221.7953491210937,26.0,-13.797689437866213,-22925.216796875,1123.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,310.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,34902.6875,35280.0,0.0,0.0,0.4990085959434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160079836845398,1.1600959300994873,-1.6065494492067955e-05,0.0,0.0005064302822574,0.0,0.0,225.6522521972656,0.0,0.0,0.0,0.6967841982841492,4.0,0.0,1.0
465300,293.34918212890625,297.1499938964844,293.1499938964844,0.1658975780010223,-3435.39111328125,304.1695251464844,0.6449630260467529,0.2323884963989257,0.2168958634138107,293.35858154296875,297.1499938964844,293.1499938964844,0.1040747389197349,-2489.697021484375,304.17120361328125,0.5643936991691589,0.1566848307847976,0.1571684628725052,293.2976989746094,297.1499938964844,293.1499938964844,0.4309514760971069,-5682.4365234375,304.16534423828125,0.8298039436340332,0.5064309239387512,0.3588790893554687,293.3558654785156,297.1499938964844,293.1499938964844,0.5581716299057007,-9409.9453125,304.1728820800781,0.8860592842102051,0.6214418411254883,0.593950629234314,293.2032165527344,297.1499938964844,293.1499938964844,0.01729048602283,-4075.240234375,303.9813537597656,0.3440210521221161,0.050000000745058,0.2610847353935241,291.0613098144531,291.1499938964844,259.3925476074219,257.9784545898437,279.172119140625,293.34210205078125,291.0611267089844,1.0,0.4864031374454498,0.652301013469696,0.652301013469696,1.0,1.0,-1.906035542488098,0.795738160610199,1.1102973222732544,0.3570913076400757,0.0,0.0,0.7016361951828003,216.73001098632807,26.0,-8.967403411865234,-22802.82421875,1096.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2936096191406,310.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,34890.921875,34200.0,0.0,0.0,0.496999055147171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790393590927124,1.1790558099746704,-1.6332141967723146e-05,0.0,0.000504390860442,0.0,0.0,234.08950805664065,0.0,0.0,0.0,0.6899505853652954,4.0,0.0,1.0
465360,293.3465270996094,297.1499938964844,293.1499938964844,0.1642521768808365,-3408.615234375,304.1689453125,0.6456801295280457,0.2303869128227234,0.2149079442024231,293.35797119140625,297.1499938964844,293.1499938964844,0.1021194010972976,-2452.316650390625,304.1708984375,0.5634846091270447,0.1541643887758255,0.1545917391777038,293.2954406738281,297.1499938964844,293.1499938964844,0.4299037158489227,-5672.11279296875,304.1644287109375,0.8322432637214661,0.5050047039985657,0.3577411472797394,293.3529663085937,297.1499938964844,293.1499938964844,0.5565076470375061,-9388.9228515625,304.1717224121094,0.8888069987297058,0.6193991899490356,0.5918319821357727,293.2026062011719,297.1499938964844,293.1499938964844,0.017183968797326,-4064.5634765625,303.9734191894531,0.3459572792053222,0.050000000745058,0.2601846158504486,291.0434265136719,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.3398742675781,291.0415344238281,1.0,0.4818630814552307,0.6533952355384827,0.6533952355384827,1.0,1.0,-1.8955626487731927,0.7914783954620361,1.1040842533111572,0.3551100492477417,0.0,0.0,0.7103866338729858,211.6718597412109,25.0,-29.31827163696289,-22617.865234375,1069.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0639343261719,310.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,33931.14453125,34200.0,0.0,0.0,0.4952414035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846054792404177,1.1846216917037964,-1.6194979252759367e-05,0.0,0.0005026070866733,0.0,0.0,234.2879333496093,0.0,0.0,0.0,0.7048490643501282,4.0,0.0,1.0
465420,293.34130859375,297.1499938964844,293.1499938964844,0.1604356914758682,-3345.122802734375,304.16900634765625,0.6470130681991577,0.2264674305915832,0.2110357284545898,293.356689453125,297.1499938964844,293.1499938964844,0.0978846400976181,-2369.94580078125,304.1709899902344,0.5613812208175659,0.1491514146327972,0.1494914442300796,293.2910461425781,297.1499938964844,293.1499938964844,0.4262830913066864,-5634.1201171875,304.1656799316406,0.8370091915130615,0.5022087097167969,0.3555325865745544,293.3473815917969,297.1499938964844,293.1499938964844,0.5512571930885315,-9318.8046875,304.1732788085937,0.894157886505127,0.6153918504714966,0.5877087116241455,293.201416015625,297.1499938964844,293.1499938964844,0.0169060360640287,-4031.095703125,303.9585266113281,0.349789947271347,0.050000000745058,0.2585012912750244,291.05035400390625,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.3355407714844,291.05108642578125,1.0,0.4732227921485901,0.6555635333061218,0.6555635333061218,1.0,1.0,-1.8751630783081048,0.7831799983978271,1.0919830799102783,0.3512468338012695,0.0,0.0,0.7235954403877258,202.19747924804688,25.0,3.2468535900115967,-22435.97265625,1019.8529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63116455078125,310.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,33785.63671875,34200.0,0.0,0.0,0.4927918612957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228177785873413,1.2281945943832395,-1.6800475350464694e-05,0.0,0.0005001210956834,0.0,0.0,254.33709716796875,0.0,0.0,0.0,0.723420262336731,4.0,0.0,1.0
