time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465480,293.34130859375,297.1499938964844,293.1499938964844,0.1604356914758682,-3345.122802734375,304.16900634765625,0.6470130681991577,0.2264674305915832,0.2110357284545898,293.356689453125,297.1499938964844,293.1499938964844,0.0978846400976181,-2369.94580078125,304.1709899902344,0.5613812208175659,0.1491514146327972,0.1494914442300796,293.2910461425781,297.1499938964844,293.1499938964844,0.4262830913066864,-5634.1201171875,304.1656799316406,0.8370091915130615,0.5022087097167969,0.3555325865745544,293.3473815917969,297.1499938964844,293.1499938964844,0.5512571930885315,-9318.8046875,304.1732788085937,0.894157886505127,0.6153918504714966,0.5877087116241455,293.201416015625,297.1499938964844,293.1499938964844,0.0169060360640287,-4031.095703125,303.9585266113281,0.349789947271347,0.050000000745058,0.2585012912750244,291.05035400390625,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.3355407714844,291.05108642578125,1.0,0.4732227921485901,0.6555635333061218,0.6555635333061218,1.0,1.0,-1.8751630783081048,0.7831799983978271,1.0919830799102783,0.3512468338012695,0.0,0.0,0.7235954403877258,202.19747924804688,25.0,3.2468535900115967,-22435.97265625,1019.8529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63116455078125,310.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,33785.63671875,34200.0,0.0,0.0,0.4927918612957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228177785873413,1.2281945943832395,-1.6800475350464694e-05,0.0,0.0005001210956834,0.0,0.0,254.33709716796875,0.0,0.0,0.0,0.723420262336731,4.0,0.0,1.0
465540,293.33624267578125,297.1499938964844,293.1499938964844,0.15669646859169,-3282.56640625,304.1689147949219,0.6482296586036682,0.222649410367012,0.2072818130254745,293.3554382324219,297.1499938964844,293.1499938964844,0.0936968475580215,-2287.89990234375,304.1709899902344,0.5589140057563782,0.1441698968410492,0.1444494128227234,293.28692626953125,297.1499938964844,293.1499938964844,0.4225780069828033,-5595.2958984375,304.1666259765625,0.8416562080383301,0.499468982219696,0.3533830046653747,293.34210205078125,297.1499938964844,293.1499938964844,0.5458946228027344,-9247.3349609375,304.1744384765625,0.8993328809738159,0.6114647388458252,0.5836870074272156,293.20025634765625,297.1499938964844,293.1499938964844,0.0166427213698625,-3998.6435546875,303.9439392089844,0.3535845279693603,0.050000000745058,0.2569510340690613,291.0623474121094,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.3314208984375,291.06317138671875,1.0,0.465009868144989,0.6577171087265015,0.6577171087265015,1.0,1.0,-1.8553286790847776,0.7751080989837646,1.0802205801010132,0.347486287355423,0.0,0.0,0.7344948649406433,193.45333862304688,25.0,13.49758529663086,-22233.390625,973.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,310.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33830.78515625,33120.0,0.0,0.0,0.4914523661136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263646960258484,1.2636642456054688,-1.7347390894428827e-05,0.0,0.0004987616557627,0.0,0.0,272.0041198730469,0.0,0.0,0.0,0.7241182923316956,4.0,0.0,1.0
465600,293.33624267578125,297.1499938964844,293.1499938964844,0.15669646859169,-3282.56640625,304.1689147949219,0.6482296586036682,0.222649410367012,0.2072818130254745,293.3554382324219,297.1499938964844,293.1499938964844,0.0936968475580215,-2287.89990234375,304.1709899902344,0.5589140057563782,0.1441698968410492,0.1444494128227234,293.28692626953125,297.1499938964844,293.1499938964844,0.4225780069828033,-5595.2958984375,304.1666259765625,0.8416562080383301,0.499468982219696,0.3533830046653747,293.34210205078125,297.1499938964844,293.1499938964844,0.5458946228027344,-9247.3349609375,304.1744384765625,0.8993328809738159,0.6114647388458252,0.5836870074272156,293.20025634765625,297.1499938964844,293.1499938964844,0.0166427213698625,-3998.6435546875,303.9439392089844,0.3535845279693603,0.050000000745058,0.2569510340690613,291.0623474121094,291.1499938964844,259.4298095703125,258.0211486816406,279.171630859375,293.3314208984375,291.06317138671875,1.0,0.465009868144989,0.6577171087265015,0.6577171087265015,1.0,1.0,-1.8553286790847776,0.7751080989837646,1.0802205801010132,0.347486287355423,0.0,0.0,0.7344948649406433,193.45333862304688,25.0,13.49758529663086,-22233.390625,973.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,310.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33830.78515625,33120.0,0.0,0.0,0.4914523661136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263646960258484,1.2636642456054688,-1.7347390894428827e-05,0.0,0.0004987616557627,0.0,0.0,272.0041198730469,0.0,0.0,0.0,0.7241182923316956,4.0,0.0,1.0
465660,293.331298828125,297.1499938964844,293.1499938964844,0.1532979309558868,-3225.763671875,304.1683044433594,0.6493479013442993,0.2189334332942962,0.203642189502716,293.35418701171875,297.1499938964844,293.1499938964844,0.089692585170269,-2209.507080078125,304.1706848144531,0.55609130859375,0.1392194628715515,0.1394606232643127,293.282958984375,297.1499938964844,293.1499938964844,0.4195354878902435,-5563.892578125,304.166259765625,0.8462218642234802,0.4968073070049286,0.3513026535511017,293.3369140625,297.1499938964844,293.1499938964844,0.5413774251937866,-9188.00390625,304.1739501953125,0.904379427433014,0.6076487302780151,0.5797876715660095,293.19921875,297.1499938964844,293.1499938964844,0.0164261311292648,-3973.0087890625,303.9291687011719,0.3573432862758636,0.050000000745058,0.2555168569087982,291.0580139160156,291.1499938964844,259.44415283203125,258.037841796875,279.1714782714844,293.327392578125,291.0596008300781,1.0,0.457190454006195,0.6598557829856873,0.6598557829856873,1.0,1.0,-1.8360651731491089,0.7672671675682068,1.068797945976257,0.3438301384449005,0.0,0.0,0.7474760413169861,185.34814453125,25.0,9.122133255004885,-22002.572265625,930.7491455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95904541015625,309.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,32788.38671875,33120.0,0.0,0.0,0.4905748665332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826319932937622,1.2826493978500366,-1.7405203834641725e-05,0.0,0.0004978711367584,0.0,0.0,279.0153503417969,0.0,0.0,0.0,0.7448902726173401,4.0,0.0,1.0
465720,293.331298828125,297.1499938964844,293.1499938964844,0.1532979309558868,-3225.763671875,304.1683044433594,0.6493479013442993,0.2189334332942962,0.203642189502716,293.35418701171875,297.1499938964844,293.1499938964844,0.089692585170269,-2209.507080078125,304.1706848144531,0.55609130859375,0.1392194628715515,0.1394606232643127,293.282958984375,297.1499938964844,293.1499938964844,0.4195354878902435,-5563.892578125,304.166259765625,0.8462218642234802,0.4968073070049286,0.3513026535511017,293.3369140625,297.1499938964844,293.1499938964844,0.5413774251937866,-9188.00390625,304.1739501953125,0.904379427433014,0.6076487302780151,0.5797876715660095,293.19921875,297.1499938964844,293.1499938964844,0.0164261311292648,-3973.0087890625,303.9291687011719,0.3573432862758636,0.050000000745058,0.2555168569087982,291.0580139160156,291.1499938964844,259.44415283203125,258.037841796875,279.1714782714844,293.327392578125,291.0596008300781,1.0,0.457190454006195,0.6598557829856873,0.6598557829856873,1.0,1.0,-1.8360651731491089,0.7672671675682068,1.068797945976257,0.3438301384449005,0.0,0.0,0.7474760413169861,185.34814453125,25.0,9.122133255004885,-22002.572265625,930.7491455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95904541015625,309.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,32788.38671875,33120.0,0.0,0.0,0.4905748665332794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826319932937622,1.2826493978500366,-1.7405203834641725e-05,0.0,0.0004978711367584,0.0,0.0,279.0153503417969,0.0,0.0,0.0,0.7448902726173401,4.0,0.0,1.0
465780,293.3265075683594,297.1499938964844,293.1499938964844,0.1496381610631942,-3163.675537109375,304.1683044433594,0.6503642797470093,0.2153111100196838,0.2001096308231353,293.3529357910156,297.1499938964844,293.1499938964844,0.0855079516768455,-2127.167236328125,304.1707458496094,0.5529058575630188,0.1342995166778564,0.1345227211713791,293.2792358398437,297.1499938964844,293.1499938964844,0.41553595662117,-5521.6484375,304.16748046875,0.8506981134414673,0.4941927790641784,0.3492780923843384,293.33203125,297.1499938964844,293.1499938964844,0.5356587767601013,-9111.2373046875,304.17547607421875,0.9094873070716858,0.6039047837257385,0.5759897828102112,293.1982727050781,297.1499938964844,293.1499938964844,0.0161758214235305,-3940.247314453125,303.9150695800781,0.3610554933547973,0.050000000745058,0.2541889250278473,291.08331298828125,291.1499938964844,259.4583740234375,258.05450439453125,279.17138671875,293.3235778808594,291.0848999023437,1.0,0.4497383832931518,0.6619898676872253,0.6619898676872253,1.0,1.0,-1.817307949066162,0.7596333622932434,1.0576746463775637,0.3402688801288605,0.0,0.0,0.7546461224555969,177.82749938964844,25.0,27.10685539245605,-21839.201171875,890.8832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32860.66796875,33120.0,0.0,0.0,0.4901823997497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3089091777801514,1.308927059173584,-1.7835078324424103e-05,0.0,0.0004974728217348,0.0,0.0,293.0699462890625,0.0,0.0,0.0,0.7565581798553467,4.0,0.0,1.0
465840,293.3265075683594,297.1499938964844,293.1499938964844,0.1496381610631942,-3163.675537109375,304.1683044433594,0.6503642797470093,0.2153111100196838,0.2001096308231353,293.3529357910156,297.1499938964844,293.1499938964844,0.0855079516768455,-2127.167236328125,304.1707458496094,0.5529058575630188,0.1342995166778564,0.1345227211713791,293.2792358398437,297.1499938964844,293.1499938964844,0.41553595662117,-5521.6484375,304.16748046875,0.8506981134414673,0.4941927790641784,0.3492780923843384,293.33203125,297.1499938964844,293.1499938964844,0.5356587767601013,-9111.2373046875,304.17547607421875,0.9094873070716858,0.6039047837257385,0.5759897828102112,293.1982727050781,297.1499938964844,293.1499938964844,0.0161758214235305,-3940.247314453125,303.9150695800781,0.3610554933547973,0.050000000745058,0.2541889250278473,291.08331298828125,291.1499938964844,259.4583740234375,258.05450439453125,279.17138671875,293.3235778808594,291.0848999023437,1.0,0.4497383832931518,0.6619898676872253,0.6619898676872253,1.0,1.0,-1.817307949066162,0.7596333622932434,1.0576746463775637,0.3402688801288605,0.0,0.0,0.7546461224555969,177.82749938964844,25.0,27.10685539245605,-21839.201171875,890.8832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32860.66796875,33120.0,0.0,0.0,0.4901823997497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3089091777801514,1.308927059173584,-1.7835078324424103e-05,0.0,0.0004974728217348,0.0,0.0,293.0699462890625,0.0,0.0,0.0,0.7565581798553467,4.0,0.0,1.0
465900,293.3241577148437,297.1499938964844,293.1499938964844,0.1478578597307205,-3133.368408203125,304.168212890625,0.6508340239524841,0.2135350853204727,0.1983819901943206,293.3523254394531,297.1499938964844,293.1499938964844,0.0834319740533828,-2086.446044921875,304.1707458496094,0.5511762499809265,0.1318516433238983,0.1320726126432418,293.2774658203125,297.1499938964844,293.1499938964844,0.4135657846927643,-5500.88037109375,304.1678771972656,0.8529002070426941,0.4929048418998718,0.3482837080955505,293.3296813964844,297.1499938964844,293.1499938964844,0.5328378677368164,-9073.4599609375,304.17596435546875,0.9120585918426514,0.6020618677139282,0.5741235613822937,293.1978454589844,297.1499938964844,293.1499938964844,0.0160572212189435,-3924.573486328125,303.9080505371094,0.3628911077976227,0.050000000745058,0.2535619139671325,291.0956726074219,291.1499938964844,259.4654846191406,258.06280517578125,279.17138671875,293.3217468261719,291.0973205566406,1.0,0.44614177942276,0.6630573272705078,0.6630573272705078,1.0,1.0,-1.8081036806106567,0.7558884620666504,1.0522152185440063,0.3385209441184997,0.0,0.0,0.7570285201072693,174.2705841064453,25.0,30.755247116088867,-21755.2265625,871.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307373046875,309.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,32910.0390625,32040.0,0.0,0.0,0.4900630712509155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182573318481443,1.3182753324508667,-1.7995378584600985e-05,0.0,0.0004973517498001,0.0,0.0,298.2546691894531,0.0,0.0,0.0,0.7457602620124817,4.0,0.0,1.0
465960,293.32183837890625,297.1499938964844,293.1499938964844,0.1463073790073394,-3107.226806640625,304.1676940917969,0.6512805819511414,0.2117832452058792,0.1966797858476638,293.3516845703125,297.1499938964844,293.1499938964844,0.0814773589372634,-2048.47119140625,304.1705322265625,0.5493574142456055,0.1294125467538833,0.1296350061893463,293.27569580078125,297.1499938964844,293.1499938964844,0.4121667444705963,-5486.60791015625,304.1671447753906,0.8550819754600525,0.4916351735591888,0.3473031222820282,293.32733154296875,297.1499938964844,293.1499938964844,0.5307396054267883,-9046.2255859375,304.1750183105469,0.9146313071250916,0.600245475769043,0.5722826719284058,293.19744873046875,297.1499938964844,293.1499938964844,0.0159684643149375,-3914.052734375,303.9006652832031,0.3647131621837616,0.050000000745058,0.252957671880722,291.0929870605469,291.1499938964844,259.4725952148437,258.0711669921875,279.1713562011719,293.3199157714844,291.0926208496094,1.0,0.4426268339157104,0.6641250848770142,0.6641250848770142,1.0,1.0,-1.7990193367004397,0.7521933317184448,1.046825885772705,0.3367956876754761,0.0,0.0,0.7609477043151855,170.83900451660156,25.0,10.009645462036133,-21608.939453125,853.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5649108886719,309.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32043.064453125,32040.0,0.0,0.0,0.4898298978805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090423345565796,1.309059977531433,-1.765229353622999e-05,0.0,0.0004971150774508,0.0,0.0,290.9474182128906,0.0,0.0,0.0,0.7542991042137146,4.0,0.0,1.0
466020,293.3173217773437,297.1499938964844,293.1499938964844,0.1428897976875305,-3048.654296875,304.1675109863281,0.6521099805831909,0.2083489149808883,0.1933522224426269,293.35040283203125,297.1499938964844,293.1499938964844,0.0773508250713348,-1968.2158203125,304.1705627441406,0.5454592704772949,0.1245623454451561,0.1247990876436233,293.2723083496094,297.1499938964844,293.1499938964844,0.408325731754303,-5446.01220703125,304.1678771972656,0.8593903183937073,0.4891382157802582,0.3453876078128814,293.32275390625,297.1499938964844,293.1499938964844,0.5252446532249451,-8972.451171875,304.1759033203125,0.919755756855011,0.5966777801513672,0.5686858296394348,293.1967163085937,297.1499938964844,293.1499938964844,0.0157477613538503,-3884.3427734375,303.8866271972656,0.368314653635025,0.050000000745058,0.2518128752708435,291.1172790527344,291.1499938964844,259.48699951171875,258.08795166015625,279.17138671875,293.3163452148437,291.1194152832031,1.0,0.4358324706554413,0.6662640571594238,0.6662640571594238,1.0,1.0,-1.7812234163284302,0.7449599504470825,1.0362635850906372,0.33341845870018,0.0,0.0,0.7640650868415833,164.32801818847656,25.0,32.515419006347656,-21478.595703125,819.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,309.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,31944.765625,32040.0,0.0,0.0,0.4892804026603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321955919265747,1.3219738006591797,-1.7836380720837042e-05,0.0,0.0004965573898516,0.0,0.0,297.6551818847656,0.0,0.0,0.0,0.7597076296806335,4.0,0.0,1.0
466080,293.3173217773437,297.1499938964844,293.1499938964844,0.1428897976875305,-3048.654296875,304.1675109863281,0.6521099805831909,0.2083489149808883,0.1933522224426269,293.35040283203125,297.1499938964844,293.1499938964844,0.0773508250713348,-1968.2158203125,304.1705627441406,0.5454592704772949,0.1245623454451561,0.1247990876436233,293.2723083496094,297.1499938964844,293.1499938964844,0.408325731754303,-5446.01220703125,304.1678771972656,0.8593903183937073,0.4891382157802582,0.3453876078128814,293.32275390625,297.1499938964844,293.1499938964844,0.5252446532249451,-8972.451171875,304.1759033203125,0.919755756855011,0.5966777801513672,0.5686858296394348,293.1967163085937,297.1499938964844,293.1499938964844,0.0157477613538503,-3884.3427734375,303.8866271972656,0.368314653635025,0.050000000745058,0.2518128752708435,291.1172790527344,291.1499938964844,259.48699951171875,258.08795166015625,279.17138671875,293.3163452148437,291.1194152832031,1.0,0.4358324706554413,0.6662640571594238,0.6662640571594238,1.0,1.0,-1.7812234163284302,0.7449599504470825,1.0362635850906372,0.33341845870018,0.0,0.0,0.7640650868415833,164.32801818847656,25.0,32.515419006347656,-21478.595703125,819.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,309.58984375,278.1499938964844,0.0,18000.0,313.1499938964844,31944.765625,32040.0,0.0,0.0,0.4892804026603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321955919265747,1.3219738006591797,-1.7836380720837042e-05,0.0,0.0004965573898516,0.0,0.0,297.6551818847656,0.0,0.0,0.0,0.7597076296806335,4.0,0.0,1.0
466140,293.3128967285156,297.1499938964844,293.1499938964844,0.1395298987627029,-2990.708984375,304.1672668457031,0.6528456211090088,0.2050033807754516,0.1901201605796814,293.3490905761719,297.1499938964844,293.1499938964844,0.073209024965763,-1888.43505859375,304.1706237792969,0.5412160158157349,0.1197532936930656,0.1200173273682594,293.2691650390625,297.1499938964844,293.1499938964844,0.4043712317943573,-5404.1552734375,304.1684875488281,0.8635976314544678,0.4866788685321808,0.3435108065605163,293.3184814453125,297.1499938964844,293.1499938964844,0.5196148753166199,-8896.7802734375,304.1766357421875,0.92477285861969,0.593171238899231,0.5651636123657227,293.19610595703125,297.1499938964844,293.1499938964844,0.0155320400372147,-3854.562744140625,303.87274169921875,0.3718490898609161,0.050000000745058,0.2507484257221222,291.14752197265625,291.1499938964844,259.501708984375,258.10498046875,279.1715087890625,293.31298828125,291.14947509765625,1.0,0.4293346107006073,0.6684188842773438,0.6684188842773438,1.0,1.0,-1.7638400793075562,0.7379022240638733,1.0259379148483276,0.3301228284835815,0.0,0.0,0.7623365521430969,158.2599639892578,25.0,38.80396270751953,-21326.029296875,786.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,309.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32058.3359375,30960.0,0.0,0.0,0.4885193705558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220901489257812,1.322108030319214,-1.786422035365831e-05,0.0,0.0004957850323989,0.0,0.0,298.0360717773437,0.0,0.0,0.0,0.7447376251220703,4.0,0.0,1.0
466200,293.3128967285156,297.1499938964844,293.1499938964844,0.1395298987627029,-2990.708984375,304.1672668457031,0.6528456211090088,0.2050033807754516,0.1901201605796814,293.3490905761719,297.1499938964844,293.1499938964844,0.073209024965763,-1888.43505859375,304.1706237792969,0.5412160158157349,0.1197532936930656,0.1200173273682594,293.2691650390625,297.1499938964844,293.1499938964844,0.4043712317943573,-5404.1552734375,304.1684875488281,0.8635976314544678,0.4866788685321808,0.3435108065605163,293.3184814453125,297.1499938964844,293.1499938964844,0.5196148753166199,-8896.7802734375,304.1766357421875,0.92477285861969,0.593171238899231,0.5651636123657227,293.19610595703125,297.1499938964844,293.1499938964844,0.0155320400372147,-3854.562744140625,303.87274169921875,0.3718490898609161,0.050000000745058,0.2507484257221222,291.14752197265625,291.1499938964844,259.501708984375,258.10498046875,279.1715087890625,293.31298828125,291.14947509765625,1.0,0.4293346107006073,0.6684188842773438,0.6684188842773438,1.0,1.0,-1.7638400793075562,0.7379022240638733,1.0259379148483276,0.3301228284835815,0.0,0.0,0.7623365521430969,158.2599639892578,25.0,38.80396270751953,-21326.029296875,786.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,309.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32058.3359375,30960.0,0.0,0.0,0.4885193705558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220901489257812,1.322108030319214,-1.786422035365831e-05,0.0,0.0004957850323989,0.0,0.0,298.0360717773437,0.0,0.0,0.0,0.7447376251220703,4.0,0.0,1.0
466260,293.30859375,297.1499938964844,293.1499938964844,0.1365611851215362,-2939.6787109375,304.1664733886719,0.6535030007362366,0.2017499208450317,0.1869839429855346,293.34771728515625,297.1499938964844,293.1499938964844,0.0692306980490684,-1813.1048583984373,304.1703796386719,0.5366500616073608,0.114988088607788,0.1152912825345993,293.26611328125,297.1499938964844,293.1499938964844,0.4012977480888366,-5372.22412109375,304.1675109863281,0.8677217960357666,0.4842800199985504,0.3416832089424133,293.31427001953125,297.1499938964844,293.1499938964844,0.5151129961013794,-8837.3642578125,304.1753234863281,0.9296681880950928,0.589756190776825,0.5617349147796631,293.1955871582031,297.1499938964844,293.1499938964844,0.015364434570074,-3832.89501953125,303.85821533203125,0.3753177523612976,0.050000000745058,0.2497556060552597,291.1542358398437,291.1499938964844,259.5168151855469,258.122314453125,279.1716613769531,293.3096618652344,291.1562194824219,1.0,0.4231123030185699,0.6705912947654724,0.6705912947654724,1.0,1.0,-1.7468963861465454,0.7310336828231812,1.0158627033233645,0.3269156813621521,0.0,0.0,0.7615533471107483,152.58827209472656,25.0,24.375661849975582,-21122.583984375,756.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,309.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,31069.25,30960.0,0.0,0.0,0.4871095716953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299142360687256,1.2991596460342407,-1.7275269783567637e-05,0.0,0.0004943542880937,0.0,0.0,283.0885314941406,0.0,0.0,0.0,0.7467575073242188,4.0,0.0,1.0
466320,293.30859375,297.1499938964844,293.1499938964844,0.1365611851215362,-2939.6787109375,304.1664733886719,0.6535030007362366,0.2017499208450317,0.1869839429855346,293.34771728515625,297.1499938964844,293.1499938964844,0.0692306980490684,-1813.1048583984373,304.1703796386719,0.5366500616073608,0.114988088607788,0.1152912825345993,293.26611328125,297.1499938964844,293.1499938964844,0.4012977480888366,-5372.22412109375,304.1675109863281,0.8677217960357666,0.4842800199985504,0.3416832089424133,293.31427001953125,297.1499938964844,293.1499938964844,0.5151129961013794,-8837.3642578125,304.1753234863281,0.9296681880950928,0.589756190776825,0.5617349147796631,293.1955871582031,297.1499938964844,293.1499938964844,0.015364434570074,-3832.89501953125,303.85821533203125,0.3753177523612976,0.050000000745058,0.2497556060552597,291.1542358398437,291.1499938964844,259.5168151855469,258.122314453125,279.1716613769531,293.3096618652344,291.1562194824219,1.0,0.4231123030185699,0.6705912947654724,0.6705912947654724,1.0,1.0,-1.7468963861465454,0.7310336828231812,1.0158627033233645,0.3269156813621521,0.0,0.0,0.7615533471107483,152.58827209472656,25.0,24.375661849975582,-21122.583984375,756.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,309.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,31069.25,30960.0,0.0,0.0,0.4871095716953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299142360687256,1.2991596460342407,-1.7275269783567637e-05,0.0,0.0004943542880937,0.0,0.0,283.0885314941406,0.0,0.0,0.0,0.7467575073242188,4.0,0.0,1.0
466380,293.30438232421875,297.1499938964844,293.1499938964844,0.1334384679794311,-2885.289306640625,304.16619873046875,0.6540841460227966,0.1985846906900406,0.1839410811662674,293.3462829589844,297.1499938964844,293.1499938964844,0.0651058256626129,-1735.7950439453125,304.17047119140625,0.5317786335945129,0.1102707087993621,0.1106226593255996,293.26324462890625,297.1499938964844,293.1499938964844,0.3975388407707214,-5332.326171875,304.1679382324219,0.8717524409294128,0.4819172918796539,0.339897096157074,293.310302734375,297.1499938964844,293.1499938964844,0.5097686052322388,-8765.322265625,304.17578125,0.9344046711921692,0.5864022374153137,0.5583881139755249,293.1951599121094,297.1499938964844,293.1499938964844,0.0151717830449342,-3805.698486328125,303.8442687988281,0.378714770078659,0.050000000745058,0.2488288134336471,291.1834411621094,291.1499938964844,259.53253173828125,258.1400451660156,279.171875,293.3064880371094,291.18524169921875,1.0,0.4171492457389831,0.672791063785553,0.672791063785553,1.0,1.0,-1.7303612232208252,0.7243440747261047,1.0060172080993652,0.3237938582897186,0.0,0.0,0.7550879716873169,147.28216552734375,25.0,34.59847640991211,-20977.642578125,727.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,31133.515625,30960.0,0.0,0.0,0.4852455258369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854655981063845,1.28548264503479,-1.7075144569389522e-05,0.0,0.000492462539114,0.0,0.0,276.1256408691406,0.0,0.0,0.0,0.7404190301895142,4.0,0.0,1.0
466440,293.30438232421875,297.1499938964844,293.1499938964844,0.1334384679794311,-2885.289306640625,304.16619873046875,0.6540841460227966,0.1985846906900406,0.1839410811662674,293.3462829589844,297.1499938964844,293.1499938964844,0.0651058256626129,-1735.7950439453125,304.17047119140625,0.5317786335945129,0.1102707087993621,0.1106226593255996,293.26324462890625,297.1499938964844,293.1499938964844,0.3975388407707214,-5332.326171875,304.1679382324219,0.8717524409294128,0.4819172918796539,0.339897096157074,293.310302734375,297.1499938964844,293.1499938964844,0.5097686052322388,-8765.322265625,304.17578125,0.9344046711921692,0.5864022374153137,0.5583881139755249,293.1951599121094,297.1499938964844,293.1499938964844,0.0151717830449342,-3805.698486328125,303.8442687988281,0.378714770078659,0.050000000745058,0.2488288134336471,291.1834411621094,291.1499938964844,259.53253173828125,258.1400451660156,279.171875,293.3064880371094,291.18524169921875,1.0,0.4171492457389831,0.672791063785553,0.672791063785553,1.0,1.0,-1.7303612232208252,0.7243440747261047,1.0060172080993652,0.3237938582897186,0.0,0.0,0.7550879716873169,147.28216552734375,25.0,34.59847640991211,-20977.642578125,727.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,309.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,31133.515625,30960.0,0.0,0.0,0.4852455258369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854655981063845,1.28548264503479,-1.7075144569389522e-05,0.0,0.000492462539114,0.0,0.0,276.1256408691406,0.0,0.0,0.0,0.7404190301895142,4.0,0.0,1.0
466500,293.3023376464844,297.1499938964844,293.1499938964844,0.1319452822208404,-2859.228515625,304.1659545898437,0.6543472409248352,0.1970357894897461,0.1824540793895721,293.34552001953125,297.1499938964844,293.1499938964844,0.0630596056580543,-1697.9429931640625,304.17047119140625,0.5292384028434753,0.107932910323143,0.1083119362592697,293.26190185546875,297.1499938964844,293.1499938964844,0.3957599997520447,-5313.50634765625,304.1679077148437,0.8737286925315857,0.4807498157024383,0.3390161991119385,293.3083801269531,297.1499938964844,293.1499938964844,0.5072287917137146,-8731.19921875,304.1756896972656,0.9367029666900636,0.5847483277320862,0.556739330291748,293.1949768066406,297.1499938964844,293.1499938964844,0.0150827150791883,-3793.187744140625,303.83721923828125,0.3803848922252655,0.050000000745058,0.2483885288238525,291.1957092285156,291.1499938964844,259.5406188964844,258.14910888671875,279.1720275878906,293.304931640625,291.1972961425781,1.0,0.4142597317695617,0.6739039421081543,0.6739039421081543,1.0,1.0,-1.7222354412078855,0.7210622429847717,1.0011731386184692,0.3222627639770508,0.0,0.0,0.7508008480072021,144.75711059570312,25.0,33.82474899291992,-20896.685546875,714.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,309.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,31178.890625,29880.0,0.0,0.0,0.4841147661209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274982213973999,1.2749991416931152,-1.6922409486141987e-05,0.0,0.0004913149168714,0.0,0.0,270.8653259277344,0.0,0.0,0.0,0.7206901907920837,4.0,0.0,1.0
466560,293.3002624511719,297.1499938964844,293.1499938964844,0.1306796073913574,-2837.42138671875,304.16534423828125,0.654595136642456,0.1955104023218155,0.1809901893138885,293.3447265625,297.1499938964844,293.1499938964844,0.0611248426139354,-1662.69970703125,304.1702575683594,0.5266370177268982,0.1056109368801117,0.1060181260108947,293.26055908203125,297.1499938964844,293.1499938964844,0.3945978879928589,-5301.74365234375,304.166748046875,0.8756828308105469,0.4795969724655151,0.3381453156471252,293.30645751953125,297.1499938964844,293.1499938964844,0.5054694414138794,-8708.521484375,304.1741943359375,0.9389578700065612,0.5831168293952942,0.5551103353500366,293.19482421875,297.1499938964844,293.1499938964844,0.0150224566459655,-3786.115966796875,303.8296813964844,0.3820371031761169,0.050000000745058,0.2479624450206756,291.191162109375,291.1499938964844,259.5489196777344,258.1583251953125,279.17218017578125,293.30340576171875,291.19012451171875,1.0,0.4114284813404083,0.675025463104248,0.675025463104248,1.0,1.0,-1.7142103910446167,0.7178253531455994,0.9963850378990172,0.3207530379295349,0.0,0.0,0.7483433485031128,142.31088256835938,25.0,7.365723609924316,-20748.01953125,701.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019287109375,309.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,30304.16015625,29880.0,0.0,0.0,0.4827210009098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2463117837905884,1.2463281154632568,-1.6285628589685075e-05,0.0,0.0004899004125036,0.0,0.0,254.3076629638672,0.0,0.0,0.0,0.7204123139381409,4.0,0.0,1.0
466620,293.29620361328125,297.1499938964844,293.1499938964844,0.1279307603836059,-2789.302001953125,304.1648254394531,0.6550552248954773,0.1925295293331146,0.1781340390443802,293.3430480957031,297.1499938964844,293.1499938964844,0.0570960827171802,-1589.8077392578125,304.17022705078125,0.5212817192077637,0.1010215207934379,0.1014879643917083,293.2579345703125,297.1499938964844,293.1499938964844,0.3914749026298523,-5268.76171875,304.1664123535156,0.8795338869094849,0.4773255288600921,0.3364391028881073,293.302734375,297.1499938964844,293.1499938964844,0.5009722113609314,-8648.1689453125,304.1737060546875,0.94334614276886,0.5799098014831543,0.551922619342804,293.194580078125,297.1499938964844,293.1499938964844,0.0148685844615101,-3764.94970703125,303.81524658203125,0.385289192199707,0.050000000745058,0.2471498101949691,291.2049865722656,291.1499938964844,259.5661315917969,258.1771850585937,279.17254638671875,293.30035400390625,291.2064208984375,1.0,0.4059352278709411,0.6772969365119934,0.6772969365119934,1.0,1.0,-1.6984901428222656,0.711499035358429,0.986991047859192,0.3178052306175232,0.0,0.0,0.7404502034187317,137.6393585205078,25.0,20.977123260498047,-20609.935546875,676.0625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203063964844,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,30146.25,29880.0,0.0,0.0,0.4794923663139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247687578201294,1.2247847318649292,-1.59266510308953e-05,0.0,0.0004866237868554,0.0,0.0,243.5578765869141,0.0,0.0,0.0,0.7103115320205688,4.0,0.0,1.0
466680,293.29620361328125,297.1499938964844,293.1499938964844,0.1279307603836059,-2789.302001953125,304.1648254394531,0.6550552248954773,0.1925295293331146,0.1781340390443802,293.3430480957031,297.1499938964844,293.1499938964844,0.0570960827171802,-1589.8077392578125,304.17022705078125,0.5212817192077637,0.1010215207934379,0.1014879643917083,293.2579345703125,297.1499938964844,293.1499938964844,0.3914749026298523,-5268.76171875,304.1664123535156,0.8795338869094849,0.4773255288600921,0.3364391028881073,293.302734375,297.1499938964844,293.1499938964844,0.5009722113609314,-8648.1689453125,304.1737060546875,0.94334614276886,0.5799098014831543,0.551922619342804,293.194580078125,297.1499938964844,293.1499938964844,0.0148685844615101,-3764.94970703125,303.81524658203125,0.385289192199707,0.050000000745058,0.2471498101949691,291.2049865722656,291.1499938964844,259.5661315917969,258.1771850585937,279.17254638671875,293.30035400390625,291.2064208984375,1.0,0.4059352278709411,0.6772969365119934,0.6772969365119934,1.0,1.0,-1.6984901428222656,0.711499035358429,0.986991047859192,0.3178052306175232,0.0,0.0,0.7404502034187317,137.6393585205078,25.0,20.977123260498047,-20609.935546875,676.0625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203063964844,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,30146.25,29880.0,0.0,0.0,0.4794923663139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247687578201294,1.2247847318649292,-1.59266510308953e-05,0.0,0.0004866237868554,0.0,0.0,243.5578765869141,0.0,0.0,0.0,0.7103115320205688,4.0,0.0,1.0
466740,293.29217529296875,297.1499938964844,293.1499938964844,0.1252761781215667,-2742.61181640625,304.164306640625,0.6554626822471619,0.1896403133869171,0.175369918346405,293.34112548828125,297.1499938964844,293.1499938964844,0.0530836544930934,-1518.3912353515625,304.170166015625,0.5157668590545654,0.0965190529823303,0.0970459207892417,293.2555236816406,297.1499938964844,293.1499938964844,0.3883791863918304,-5236.0146484375,304.16607666015625,0.8832796812057495,0.4750785231590271,0.3347583711147308,293.2992553710937,297.1499938964844,293.1499938964844,0.4965289235115051,-8588.4296875,304.1731872558594,0.9475330710411072,0.5767489671707153,0.5487902164459229,293.1943664550781,297.1499938964844,293.1499938964844,0.014720601029694,-3744.38671875,303.80078125,0.3884643316268921,0.050000000745058,0.2463877648115158,291.2208251953125,291.1499938964844,259.5843505859375,258.19677734375,279.1730041503906,293.2973937988281,291.2216186523437,1.0,0.4006567299365997,0.6796177625656128,0.6796177625656128,1.0,1.0,-1.6831440925598145,0.7053437829017639,0.9778002500534058,0.3149404525756836,0.0,0.0,0.7298541069030762,133.2492218017578,25.0,19.76617813110352,-20441.435546875,652.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84112548828125,309.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33984375,28800.0,0.0,0.0,0.475760281085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961112022399902,1.1961266994476318,-1.551601235405542e-05,0.0,0.0004828362143598,0.0,0.0,230.3922119140625,0.0,0.0,0.0,0.6825284957885742,4.0,0.0,1.0
466800,293.29217529296875,297.1499938964844,293.1499938964844,0.1252761781215667,-2742.61181640625,304.164306640625,0.6554626822471619,0.1896403133869171,0.175369918346405,293.34112548828125,297.1499938964844,293.1499938964844,0.0530836544930934,-1518.3912353515625,304.170166015625,0.5157668590545654,0.0965190529823303,0.0970459207892417,293.2555236816406,297.1499938964844,293.1499938964844,0.3883791863918304,-5236.0146484375,304.16607666015625,0.8832796812057495,0.4750785231590271,0.3347583711147308,293.2992553710937,297.1499938964844,293.1499938964844,0.4965289235115051,-8588.4296875,304.1731872558594,0.9475330710411072,0.5767489671707153,0.5487902164459229,293.1943664550781,297.1499938964844,293.1499938964844,0.014720601029694,-3744.38671875,303.80078125,0.3884643316268921,0.050000000745058,0.2463877648115158,291.2208251953125,291.1499938964844,259.5843505859375,258.19677734375,279.1730041503906,293.2973937988281,291.2216186523437,1.0,0.4006567299365997,0.6796177625656128,0.6796177625656128,1.0,1.0,-1.6831440925598145,0.7053437829017639,0.9778002500534058,0.3149404525756836,0.0,0.0,0.7298541069030762,133.2492218017578,25.0,19.76617813110352,-20441.435546875,652.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84112548828125,309.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,30193.33984375,28800.0,0.0,0.0,0.475760281085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961112022399902,1.1961266994476318,-1.551601235405542e-05,0.0,0.0004828362143598,0.0,0.0,230.3922119140625,0.0,0.0,0.0,0.6825284957885742,4.0,0.0,1.0
466860,293.2882080078125,297.1499938964844,293.1499938964844,0.1230321824550628,-2703.48974609375,304.1632995605469,0.6558346152305603,0.1868432909250259,0.1726969629526138,293.3388671875,297.1499938964844,293.1499938964844,0.0492827408015728,-1452.1014404296875,304.1697998046875,0.510175883769989,0.0921313315629959,0.092712678015232,293.2532043457031,297.1499938964844,293.1499938964844,0.3863304257392883,-5215.1044921875,304.1642150878906,0.8869442343711853,0.4728789329528808,0.3331134617328644,293.2958068847656,297.1499938964844,293.1499938964844,0.4934273660182953,-8548.0556640625,304.17071533203125,0.9515472650527954,0.5736640095710754,0.5457310676574707,293.1942443847656,297.1499938964844,293.1499938964844,0.014621390029788,-3733.01123046875,303.7853698730469,0.391488254070282,0.050000000745058,0.2456702589988708,291.20703125,291.1499938964844,259.6036682128906,258.2171630859375,279.1734619140625,293.29443359375,291.207763671875,1.0,0.3955791890621185,0.6819889545440674,0.6819889545440674,1.0,1.0,-1.668222427368164,0.6993823647499084,0.9688401222229004,0.3121699690818786,0.0,0.0,0.7233607172966003,129.10899353027344,25.0,-1.253061056137085,-20219.80859375,630.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9856262207031,309.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,29106.27734375,28800.0,0.0,0.0,0.4712608456611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15339994430542,1.153414607048035,-1.46607962960843e-05,0.0,0.000478269852465,0.0,0.0,209.01919555664065,0.0,0.0,0.0,0.6757274270057678,4.0,0.0,1.0
466920,293.2882080078125,297.1499938964844,293.1499938964844,0.1230321824550628,-2703.48974609375,304.1632995605469,0.6558346152305603,0.1868432909250259,0.1726969629526138,293.3388671875,297.1499938964844,293.1499938964844,0.0492827408015728,-1452.1014404296875,304.1697998046875,0.510175883769989,0.0921313315629959,0.092712678015232,293.2532043457031,297.1499938964844,293.1499938964844,0.3863304257392883,-5215.1044921875,304.1642150878906,0.8869442343711853,0.4728789329528808,0.3331134617328644,293.2958068847656,297.1499938964844,293.1499938964844,0.4934273660182953,-8548.0556640625,304.17071533203125,0.9515472650527954,0.5736640095710754,0.5457310676574707,293.1942443847656,297.1499938964844,293.1499938964844,0.014621390029788,-3733.01123046875,303.7853698730469,0.391488254070282,0.050000000745058,0.2456702589988708,291.20703125,291.1499938964844,259.6036682128906,258.2171630859375,279.1734619140625,293.29443359375,291.207763671875,1.0,0.3955791890621185,0.6819889545440674,0.6819889545440674,1.0,1.0,-1.668222427368164,0.6993823647499084,0.9688401222229004,0.3121699690818786,0.0,0.0,0.7233607172966003,129.10899353027344,25.0,-1.253061056137085,-20219.80859375,630.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9856262207031,309.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,29106.27734375,28800.0,0.0,0.0,0.4712608456611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15339994430542,1.153414607048035,-1.46607962960843e-05,0.0,0.000478269852465,0.0,0.0,209.01919555664065,0.0,0.0,0.0,0.6757274270057678,4.0,0.0,1.0
466980,293.2843017578125,297.1499938964844,293.1499938964844,0.1206249892711639,-2660.845947265625,304.1628723144531,0.6561790108680725,0.1841354072093963,0.1701128780841827,293.33612060546875,297.1499938964844,293.1499938964844,0.045437566936016,-1385.4949951171875,304.1695861816406,0.5046242475509644,0.0879019349813461,0.088531345129013,293.25103759765625,297.1499938964844,293.1499938964844,0.3835565745830536,-5185.638671875,304.1640930175781,0.8905260562896729,0.4707008004188537,0.331496387720108,293.2926025390625,297.1499938964844,293.1499938964844,0.4894431829452514,-8494.19140625,304.1704406738281,0.9553882479667664,0.5706220865249634,0.5427324175834656,293.19415283203125,297.1499938964844,293.1499938964844,0.0144927306100726,-3715.3232421875,303.7706604003906,0.3942679464817047,0.050000000745058,0.2449932098388672,291.2173767089844,291.1499938964844,259.6242370605469,258.2384338378906,279.17401123046875,293.2914733886719,291.2177734375,1.0,0.3906927704811096,0.6844173073768616,0.6844173073768616,1.0,1.0,-1.65374493598938,0.6936250329017639,0.9601199626922609,0.3095006942749023,0.0,0.0,0.7136105895042419,125.19699096679688,25.0,7.747505664825439,-20061.28125,609.1189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,29090.751953125,28800.0,0.0,0.0,0.4664072692394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270112991333008,1.1270256042480469,-1.4291861589299517e-05,0.0,0.000473344058264,0.0,0.0,198.00428771972656,0.0,0.0,0.0,0.6639406085014343,4.0,0.0,1.0
467040,293.2843017578125,297.1499938964844,293.1499938964844,0.1206249892711639,-2660.845947265625,304.1628723144531,0.6561790108680725,0.1841354072093963,0.1701128780841827,293.33612060546875,297.1499938964844,293.1499938964844,0.045437566936016,-1385.4949951171875,304.1695861816406,0.5046242475509644,0.0879019349813461,0.088531345129013,293.25103759765625,297.1499938964844,293.1499938964844,0.3835565745830536,-5185.638671875,304.1640930175781,0.8905260562896729,0.4707008004188537,0.331496387720108,293.2926025390625,297.1499938964844,293.1499938964844,0.4894431829452514,-8494.19140625,304.1704406738281,0.9553882479667664,0.5706220865249634,0.5427324175834656,293.19415283203125,297.1499938964844,293.1499938964844,0.0144927306100726,-3715.3232421875,303.7706604003906,0.3942679464817047,0.050000000745058,0.2449932098388672,291.2173767089844,291.1499938964844,259.6242370605469,258.2384338378906,279.17401123046875,293.2914733886719,291.2177734375,1.0,0.3906927704811096,0.6844173073768616,0.6844173073768616,1.0,1.0,-1.65374493598938,0.6936250329017639,0.9601199626922609,0.3095006942749023,0.0,0.0,0.7136105895042419,125.19699096679688,25.0,7.747505664825439,-20061.28125,609.1189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,29090.751953125,28800.0,0.0,0.0,0.4664072692394256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270112991333008,1.1270256042480469,-1.4291861589299517e-05,0.0,0.000473344058264,0.0,0.0,198.00428771972656,0.0,0.0,0.0,0.6639406085014343,4.0,0.0,1.0
467100,293.2823486328125,297.1499938964844,293.1499938964844,0.1194886714220047,-2640.7080078125,304.16259765625,0.6563403606414795,0.1828162521123886,0.1688545495271682,293.3346862792969,297.1499938964844,293.1499938964844,0.04356649518013,-1353.3421630859375,304.16943359375,0.5018488168716431,0.0858296602964401,0.0864909812808036,293.2500305175781,297.1499938964844,293.1499938964844,0.3822862207889557,-5172.21826171875,304.163818359375,0.8922786116600037,0.4696203768253326,0.3306949138641357,293.2910461425781,297.1499938964844,293.1499938964844,0.4876048564910888,-8469.4619140625,304.1700439453125,0.9572359919548036,0.5691177248954773,0.541249692440033,293.1941223144531,297.1499938964844,293.1499938964844,0.0144348321482539,-3707.611328125,303.7631530761719,0.3955819308757782,0.050000000745058,0.2446694821119308,291.2194519042969,291.1499938964844,259.635009765625,258.2494506835937,279.17431640625,293.2900085449219,291.2196044921875,1.0,0.3883189857006073,0.6856576204299927,0.6856576204299927,1.0,1.0,-1.6466532945632937,0.6908153891563416,0.955837905406952,0.3082003891468048,0.0,0.0,0.7087631821632385,123.32406616210938,25.0,6.19020414352417,-19974.138671875,599.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1669311523437,309.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,29092.3125,27720.0,0.0,0.0,0.4638655185699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130614280700684,1.113075613975525,-1.41024574986659e-05,0.0,0.0004707645566668,0.0,0.0,192.37892150878903,0.0,0.0,0.0,0.6428359150886536,4.0,0.0,1.0
467160,293.2804260253906,297.1499938964844,293.1499938964844,0.1185700744390487,-2624.762451171875,304.1619873046875,0.6564967036247253,0.181520402431488,0.1676181852817535,293.3332214355469,297.1499938964844,293.1499938964844,0.0418101884424686,-1323.5042724609375,304.1690979003906,0.4990490674972534,0.0837774947285652,0.0844730511307716,293.2490234375,297.1499938964844,293.1499938964844,0.381653755903244,-5166.15380859375,304.1624450683594,0.8940100073814392,0.4685511887073517,0.3299002349376678,293.2895202636719,297.1499938964844,293.1499938964844,0.4865714907646179,-8456.6318359375,304.16827392578125,0.9590410590171814,0.5676312446594238,0.539781391620636,293.194091796875,297.1499938964844,293.1499938964844,0.0144047625362873,-3705.5146484375,303.7550354003906,0.3968552350997925,0.050000000745058,0.2443547993898391,291.2035217285156,291.1499938964844,259.64617919921875,258.2607116699219,279.1746826171875,293.2885437011719,291.2005920410156,1.0,0.3859876096248626,0.6869166493415833,0.6869166493415833,1.0,1.0,-1.6396512985229492,0.688048243522644,0.9516029953956604,0.3069210052490234,0.0,0.0,0.7065944075584412,121.501953125,25.0,-23.13235855102539,-19815.353515625,589.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306823730469,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,28163.259765625,27720.0,0.0,0.0,0.4611313045024872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840895175933838,1.084102988243103,-1.3505803508451208e-05,0.0,0.0004679896519519,0.0,0.0,179.00135803222656,0.0,0.0,0.0,0.6424737572669983,4.0,0.0,1.0
