time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467220,293.27655029296875,297.1499938964844,293.1499938964844,0.1164668947458267,-2587.381591796875,304.1614990234375,0.6568018198013306,0.1789991706609726,0.1652151048183441,293.3302917480469,297.1499938964844,293.1499938964844,0.0381812565028667,-1261.3785400390625,304.1687927246094,0.4933343231678009,0.0797318294644355,0.0804991498589515,293.2470703125,297.1499938964844,293.1499938964844,0.3793956935405731,-5142.24169921875,304.1621398925781,0.8974142670631409,0.4664366245269775,0.3283375203609466,293.2865600585937,297.1499938964844,293.1499938964844,0.483286589384079,-8412.2734375,304.167724609375,0.962531328201294,0.5647006034851074,0.5369002223014832,293.194091796875,297.1499938964844,293.1499938964844,0.0143027920275926,-3692.409912109375,303.7397155761719,0.3993004858493805,0.050000000745058,0.2437514662742614,291.2002258300781,291.1499938964844,259.6696472167969,258.2840881347656,279.1754455566406,293.28570556640625,291.20068359375,1.0,0.3814517259597778,0.6894974112510681,0.6894974112510681,1.0,1.0,-1.625935196876526,0.6826514601707458,0.9432836771011353,0.3044313788414001,0.0,0.0,0.7006126046180725,118.0045166015625,25.0,-2.653754949569702,-19684.6328125,570.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33416748046875,309.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27936.025390625,27720.0,0.0,0.0,0.4555516242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662715435028076,1.0662846565246582,-1.322174557571998e-05,0.0,0.0004623269778676,0.0,0.0,171.82965087890625,0.0,0.0,0.0,0.6341650485992432,4.0,0.0,1.0
467280,293.27655029296875,297.1499938964844,293.1499938964844,0.1164668947458267,-2587.381591796875,304.1614990234375,0.6568018198013306,0.1789991706609726,0.1652151048183441,293.3302917480469,297.1499938964844,293.1499938964844,0.0381812565028667,-1261.3785400390625,304.1687927246094,0.4933343231678009,0.0797318294644355,0.0804991498589515,293.2470703125,297.1499938964844,293.1499938964844,0.3793956935405731,-5142.24169921875,304.1621398925781,0.8974142670631409,0.4664366245269775,0.3283375203609466,293.2865600585937,297.1499938964844,293.1499938964844,0.483286589384079,-8412.2734375,304.167724609375,0.962531328201294,0.5647006034851074,0.5369002223014832,293.194091796875,297.1499938964844,293.1499938964844,0.0143027920275926,-3692.409912109375,303.7397155761719,0.3993004858493805,0.050000000745058,0.2437514662742614,291.2002258300781,291.1499938964844,259.6696472167969,258.2840881347656,279.1754455566406,293.28570556640625,291.20068359375,1.0,0.3814517259597778,0.6894974112510681,0.6894974112510681,1.0,1.0,-1.625935196876526,0.6826514601707458,0.9432836771011353,0.3044313788414001,0.0,0.0,0.7006126046180725,118.0045166015625,25.0,-2.653754949569702,-19684.6328125,570.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33416748046875,309.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27936.025390625,27720.0,0.0,0.0,0.4555516242980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0662715435028076,1.0662846565246582,-1.322174557571998e-05,0.0,0.0004623269778676,0.0,0.0,171.82965087890625,0.0,0.0,0.0,0.6341650485992432,4.0,0.0,1.0
467340,293.2727355957031,297.1499938964844,293.1499938964844,0.1144151389598846,-2550.721923828125,304.1611022949219,0.6570866107940674,0.1765696853399276,0.1629008948802948,293.3273010253906,297.1499938964844,293.1499938964844,0.034640222787857,-1200.2313232421875,304.1684265136719,0.487356036901474,0.0757694765925407,0.0766090974211692,293.2453308105469,297.1499938964844,293.1499938964844,0.3770444989204407,-5117.23046875,304.1619873046875,0.9007046222686768,0.4643310606479645,0.3267868459224701,293.2838134765625,297.1499938964844,293.1499938964844,0.4799024164676666,-8366.3603515625,304.1674499511719,0.965826451778412,0.5617960095405579,0.5340518355369568,293.1941223144531,297.1499938964844,293.1499938964844,0.0141995940357446,-3678.77587890625,303.7243957519531,0.4016339182853699,0.050000000745058,0.2431824803352356,291.2021789550781,291.1499938964844,259.6947631835937,258.3086242675781,279.1763610839844,293.282958984375,291.2020568847656,1.0,0.3770774006843567,0.6921798586845398,0.6921798586845398,1.0,1.0,-1.6125215291976929,0.677405595779419,0.9351159930229188,0.3020177483558655,0.0,0.0,0.6934400796890259,114.6989974975586,25.0,-0.51353919506073,-19519.958984375,552.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,309.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,27930.888671875,26640.0,0.0,0.0,0.4499882161617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456887483596802,1.0457017421722412,-1.2956614227732643e-05,0.0,0.000456680834759,0.0,0.0,164.34832763671875,0.0,0.0,0.0,0.6102614402770996,4.0,0.0,1.0
467400,293.2727355957031,297.1499938964844,293.1499938964844,0.1144151389598846,-2550.721923828125,304.1611022949219,0.6570866107940674,0.1765696853399276,0.1629008948802948,293.3273010253906,297.1499938964844,293.1499938964844,0.034640222787857,-1200.2313232421875,304.1684265136719,0.487356036901474,0.0757694765925407,0.0766090974211692,293.2453308105469,297.1499938964844,293.1499938964844,0.3770444989204407,-5117.23046875,304.1619873046875,0.9007046222686768,0.4643310606479645,0.3267868459224701,293.2838134765625,297.1499938964844,293.1499938964844,0.4799024164676666,-8366.3603515625,304.1674499511719,0.965826451778412,0.5617960095405579,0.5340518355369568,293.1941223144531,297.1499938964844,293.1499938964844,0.0141995940357446,-3678.77587890625,303.7243957519531,0.4016339182853699,0.050000000745058,0.2431824803352356,291.2021789550781,291.1499938964844,259.6947631835937,258.3086242675781,279.1763610839844,293.282958984375,291.2020568847656,1.0,0.3770774006843567,0.6921798586845398,0.6921798586845398,1.0,1.0,-1.6125215291976929,0.677405595779419,0.9351159930229188,0.3020177483558655,0.0,0.0,0.6934400796890259,114.6989974975586,25.0,-0.51353919506073,-19519.958984375,552.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,309.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,27930.888671875,26640.0,0.0,0.0,0.4499882161617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456887483596802,1.0457017421722412,-1.2956614227732643e-05,0.0,0.000456680834759,0.0,0.0,164.34832763671875,0.0,0.0,0.0,0.6102614402770996,4.0,0.0,1.0
467460,293.2688903808594,297.1499938964844,293.1499938964844,0.1127264127135276,-2520.94921875,304.16021728515625,0.6573719382286072,0.1742360740900039,0.1606776416301727,293.3241882324219,297.1499938964844,293.1499938964844,0.0313712656497955,-1143.063232421875,304.167724609375,0.4809020757675171,0.0719050019979476,0.0728135183453559,293.2436218261719,297.1499938964844,293.1499938964844,0.3756588399410248,-5103.24951171875,304.1603698730469,0.9039189219474792,0.4622616171836853,0.3252614140510559,293.2811279296875,297.1499938964844,293.1499938964844,0.4777506291866302,-8338.443359375,304.1653137207031,0.9689639806747437,0.5589519143104553,0.5312583446502686,293.1942138671875,297.1499938964844,293.1499938964844,0.0141387563198804,-3673.646484375,303.7079162597656,0.4038928151130676,0.050000000745058,0.2426435798406601,291.1752319335937,291.1499938964844,259.7216796875,258.3344421386719,279.1773986816406,293.2802429199219,291.1755065917969,1.0,0.3728554248809814,0.6949699521064758,0.6949699521064758,1.0,1.0,-1.5994631052017212,0.6723347306251526,0.9271283149719238,0.2996923923492431,0.0,0.0,0.6921292543411255,111.56359100341795,25.0,-17.585783004760742,-19310.697265625,535.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46600341796875,309.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26793.984375,26640.0,0.0,0.0,0.4442035853862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171946287155151,1.0172070264816284,-1.2342561603873037e-05,0.0,0.0004508101847022,0.0,0.0,152.0360870361328,0.0,0.0,0.0,0.609685480594635,4.0,0.0,1.0
467520,293.2688903808594,297.1499938964844,293.1499938964844,0.1127264127135276,-2520.94921875,304.16021728515625,0.6573719382286072,0.1742360740900039,0.1606776416301727,293.3241882324219,297.1499938964844,293.1499938964844,0.0313712656497955,-1143.063232421875,304.167724609375,0.4809020757675171,0.0719050019979476,0.0728135183453559,293.2436218261719,297.1499938964844,293.1499938964844,0.3756588399410248,-5103.24951171875,304.1603698730469,0.9039189219474792,0.4622616171836853,0.3252614140510559,293.2811279296875,297.1499938964844,293.1499938964844,0.4777506291866302,-8338.443359375,304.1653137207031,0.9689639806747437,0.5589519143104553,0.5312583446502686,293.1942138671875,297.1499938964844,293.1499938964844,0.0141387563198804,-3673.646484375,303.7079162597656,0.4038928151130676,0.050000000745058,0.2426435798406601,291.1752319335937,291.1499938964844,259.7216796875,258.3344421386719,279.1773986816406,293.2802429199219,291.1755065917969,1.0,0.3728554248809814,0.6949699521064758,0.6949699521064758,1.0,1.0,-1.5994631052017212,0.6723347306251526,0.9271283149719238,0.2996923923492431,0.0,0.0,0.6921292543411255,111.56359100341795,25.0,-17.585783004760742,-19310.697265625,535.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46600341796875,309.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26793.984375,26640.0,0.0,0.0,0.4442035853862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171946287155151,1.0172070264816284,-1.2342561603873037e-05,0.0,0.0004508101847022,0.0,0.0,152.0360870361328,0.0,0.0,0.0,0.609685480594635,4.0,0.0,1.0
467580,293.2651062011719,297.1499938964844,293.1499938964844,0.1108113825321197,-2486.40478515625,304.1600036621094,0.6576632261276245,0.1719950586557388,0.15854412317276,293.3208923339844,297.1499938964844,293.1499938964844,0.027899894863367,-1084.1405029296875,304.1676330566406,0.4735680818557739,0.0681618005037307,0.0691322237253189,293.2420959472656,297.1499938964844,293.1499938964844,0.3732839822769165,-5077.6796875,304.1608581542969,0.9071420431137084,0.4602009356021881,0.3237534761428833,293.2786560058594,297.1499938964844,293.1499938964844,0.4743828773498535,-8292.1484375,304.1658020019531,0.9719441533088684,0.5561335682868958,0.5285073518753052,293.1943664550781,297.1499938964844,293.1499938964844,0.0140373259782791,-3659.80712890625,303.69244384765625,0.4061004221439361,0.050000000745058,0.2421326488256454,291.1806640625,291.1499938964844,259.7505187988281,258.3616638183594,279.1785583496094,293.2776184082031,291.1806640625,1.0,0.3687789142131805,0.6978828310966492,0.6978828310966492,1.0,1.0,-1.5867551565170288,0.6674391627311707,0.9193160533905028,0.2974570095539093,0.0,0.0,0.687610387802124,108.58650970458984,25.0,-1.8198944330215447,-19170.537109375,519.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4853820800781,309.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26767.037109375,26640.0,0.0,0.0,0.4386947453022003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059261322021484,1.0059382915496826,-1.2198030162835494e-05,0.0,0.0004452193970791,0.0,0.0,148.20086669921875,0.0,0.0,0.0,0.6046649813652039,4.0,0.0,1.0
467640,293.2651062011719,297.1499938964844,293.1499938964844,0.1108113825321197,-2486.40478515625,304.1600036621094,0.6576632261276245,0.1719950586557388,0.15854412317276,293.3208923339844,297.1499938964844,293.1499938964844,0.027899894863367,-1084.1405029296875,304.1676330566406,0.4735680818557739,0.0681618005037307,0.0691322237253189,293.2420959472656,297.1499938964844,293.1499938964844,0.3732839822769165,-5077.6796875,304.1608581542969,0.9071420431137084,0.4602009356021881,0.3237534761428833,293.2786560058594,297.1499938964844,293.1499938964844,0.4743828773498535,-8292.1484375,304.1658020019531,0.9719441533088684,0.5561335682868958,0.5285073518753052,293.1943664550781,297.1499938964844,293.1499938964844,0.0140373259782791,-3659.80712890625,303.69244384765625,0.4061004221439361,0.050000000745058,0.2421326488256454,291.1806640625,291.1499938964844,259.7505187988281,258.3616638183594,279.1785583496094,293.2776184082031,291.1806640625,1.0,0.3687789142131805,0.6978828310966492,0.6978828310966492,1.0,1.0,-1.5867551565170288,0.6674391627311707,0.9193160533905028,0.2974570095539093,0.0,0.0,0.687610387802124,108.58650970458984,25.0,-1.8198944330215447,-19170.537109375,519.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4853820800781,309.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26767.037109375,26640.0,0.0,0.0,0.4386947453022003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059261322021484,1.0059382915496826,-1.2198030162835494e-05,0.0,0.0004452193970791,0.0,0.0,148.20086669921875,0.0,0.0,0.0,0.6046649813652039,4.0,0.0,1.0
467700,293.26318359375,297.1499938964844,293.1499938964844,0.1099134758114814,-2470.21728515625,304.1598205566406,0.6578131318092346,0.1709105521440506,0.1575112640857696,293.319091796875,297.1499938964844,293.1499938964844,0.0267172679305076,-1056.9512939453125,304.1665954589844,0.4693808555603027,0.0663496553897857,0.0673451796174049,293.24139404296875,297.1499938964844,293.1499938964844,0.3721917867660522,-5066.00439453125,304.1608581542969,0.908754825592041,0.4591754376888275,0.323002815246582,293.2774658203125,297.1499938964844,293.1499938964844,0.4728232324123382,-8270.853515625,304.165771484375,0.973373532295227,0.5547356605529785,0.527141809463501,293.1944274902344,297.1499938964844,293.1499938964844,0.0139916772022843,-3653.848388671875,303.6845397949219,0.4071904718875885,0.050000000745058,0.2418871223926544,291.18048095703125,291.1499938964844,259.7657165527344,258.37579345703125,279.1791687011719,293.2763061523437,291.18035888671875,1.0,0.3667939305305481,0.6993895769119263,0.6993895769119263,1.0,1.0,-1.5805342197418213,0.665058434009552,0.915475845336914,0.2963736057281494,0.0,0.0,0.6855916976928711,107.15443420410156,25.0,-1.5089696645736694,-19093.10546875,512.3355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,309.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,26761.67578125,25560.0,0.0,0.0,0.4360527098178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000278949737549,1.000040054321289,-1.2124970453442074e-05,0.0,0.000442538090283,0.0,0.0,146.2397918701172,0.0,0.0,0.0,0.5871447920799255,4.0,0.0,1.0
467760,293.26129150390625,297.1499938964844,293.1499938964844,0.1092208474874496,-2458.07861328125,304.1593017578125,0.6579710245132446,0.1698497533798217,0.1565001457929611,293.3171691894531,297.1499938964844,293.1499938964844,0.0252714641392231,-1030.0313720703125,304.1662292480469,0.464717149734497,0.0645877867937088,0.0656009167432785,293.2406616210937,297.1499938964844,293.1499938964844,0.3717338740825653,-5061.7109375,304.1596984863281,0.9103744626045228,0.4581592679023742,0.3222569525241852,293.2762756347656,297.1499938964844,293.1499938964844,0.4720603227615356,-8261.462890625,304.16424560546875,0.9747734665870668,0.5533528327941895,0.5257872343063354,293.19451904296875,297.1499938964844,293.1499938964844,0.0139725869521498,-3653.514892578125,303.6759033203125,0.4082774221897125,0.050000000745058,0.2416471391916275,291.1619567871094,291.1499938964844,259.78143310546875,258.39031982421875,279.1798095703125,293.27496337890625,291.1582946777344,1.0,0.3648414611816406,0.7009286880493164,0.7009286880493164,1.0,1.0,-1.5744162797927856,0.6627281904220581,0.9116880297660828,0.2953157722949981,0.0,0.0,0.6864416599273682,105.75442504882812,25.0,-31.61333274841309,-18939.693359375,504.87310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4865417480469,309.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25829.9609375,25560.0,0.0,0.0,0.4333458840847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796481132507324,0.9796597957611084,-1.1669266314129343e-05,0.0,0.0004397909797262,0.0,0.0,137.77703857421875,0.0,0.0,0.0,0.5904254913330078,4.0,0.0,1.0
467820,293.25750732421875,297.1499938964844,293.1499938964844,0.1075506210327148,-2427.866455078125,304.15899658203125,0.6583266258239746,0.1678006500005722,0.1545470058917999,293.3128967285156,297.1499938964844,293.1499938964844,0.0227682497352361,-978.7376708984376,304.1650085449219,0.4546835124492645,0.061217900365591,0.0622738450765609,293.2392578125,297.1499938964844,293.1499938964844,0.3696938157081604,-5039.7978515625,304.1599426269531,0.9136431217193604,0.4561461508274078,0.3207868635654449,293.27398681640625,297.1499938964844,293.1499938964844,0.4691514670848846,-8221.5107421875,304.1644592285156,0.9775047302246094,0.5506224036216736,0.5231241583824158,293.1947326660156,297.1499938964844,293.1499938964844,0.013888007029891,-3642.677001953125,303.6597595214844,0.4104532301425934,0.050000000745058,0.2411820590496063,291.1571655273437,291.1499938964844,259.8145446777344,258.4205627441406,279.18115234375,293.2721862792969,291.15777587890625,1.0,0.3610350787639618,0.7041094303131104,0.7041094303131104,1.0,1.0,-1.5625563859939575,0.6582494974136353,0.9043068885803224,0.2932945191860199,0.0,0.0,0.6864174008369446,103.04255676269533,25.0,-4.378561973571777,-18840.90625,490.5529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4654235839844,309.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25602.0078125,25560.0,0.0,0.0,0.4282363653182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788388013839722,0.9788504242897034,-1.1608090062509293e-05,0.0,0.0004346054920461,0.0,0.0,137.06405639648438,0.0,0.0,0.0,0.5894535779953003,4.0,0.0,1.0
467880,293.25750732421875,297.1499938964844,293.1499938964844,0.1075506210327148,-2427.866455078125,304.15899658203125,0.6583266258239746,0.1678006500005722,0.1545470058917999,293.3128967285156,297.1499938964844,293.1499938964844,0.0227682497352361,-978.7376708984376,304.1650085449219,0.4546835124492645,0.061217900365591,0.0622738450765609,293.2392578125,297.1499938964844,293.1499938964844,0.3696938157081604,-5039.7978515625,304.1599426269531,0.9136431217193604,0.4561461508274078,0.3207868635654449,293.27398681640625,297.1499938964844,293.1499938964844,0.4691514670848846,-8221.5107421875,304.1644592285156,0.9775047302246094,0.5506224036216736,0.5231241583824158,293.1947326660156,297.1499938964844,293.1499938964844,0.013888007029891,-3642.677001953125,303.6597595214844,0.4104532301425934,0.050000000745058,0.2411820590496063,291.1571655273437,291.1499938964844,259.8145446777344,258.4205627441406,279.18115234375,293.2721862792969,291.15777587890625,1.0,0.3610350787639618,0.7041094303131104,0.7041094303131104,1.0,1.0,-1.5625563859939575,0.6582494974136353,0.9043068885803224,0.2932945191860199,0.0,0.0,0.6864174008369446,103.04255676269533,25.0,-4.378561973571777,-18840.90625,490.5529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4654235839844,309.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25602.0078125,25560.0,0.0,0.0,0.4282363653182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788388013839722,0.9788504242897034,-1.1608090062509293e-05,0.0,0.0004346054920461,0.0,0.0,137.06405639648438,0.0,0.0,0.0,0.5894535779953003,4.0,0.0,1.0
467940,293.2536926269531,297.1499938964844,293.1499938964844,0.1059063300490379,-2397.9375,304.1587219238281,0.6586976051330566,0.1658465564250946,0.1526836305856704,293.3090515136719,297.1499938964844,293.1499938964844,0.0204070396721363,-927.2158813476562,304.1639404296875,0.4445988833904266,0.0578695870935916,0.0590154156088829,293.238037109375,297.1499938964844,293.1499938964844,0.3674580156803131,-5015.67529296875,304.16033935546875,0.916850745677948,0.4541357457637787,0.3193226456642151,293.2718811035156,297.1499938964844,293.1499938964844,0.4660086333751678,-8178.17041015625,304.16485595703125,0.9800738096237184,0.5479081273078918,0.5204822421073914,293.1949462890625,297.1499938964844,293.1499938964844,0.0137973492965102,-3630.389404296875,303.6437683105469,0.4126127958297729,0.050000000745058,0.2407413870096206,291.16070556640625,291.1499938964844,259.8500061035156,258.4524230957031,279.18280029296875,293.2696533203125,291.1607360839844,1.0,0.3573546707630157,0.7074687480926514,0.7074687480926514,1.0,1.0,-1.5509486198425293,0.6539086103439331,0.8970400094985962,0.2913467586040497,0.0,0.0,0.6846727728843689,100.4676284790039,25.0,0.8037678003311157,-18703.466796875,476.92523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4096374511719,309.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,25607.1796875,24480.0,0.0,0.0,0.4236375987529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740928411483764,0.9741044044494628,-1.1552975593076552e-05,0.0,0.0004299383144825,0.0,0.0,135.58485412597656,0.0,0.0,0.0,0.5724359750747681,4.0,0.0,1.0
468000,293.2536926269531,297.1499938964844,293.1499938964844,0.1059063300490379,-2397.9375,304.1587219238281,0.6586976051330566,0.1658465564250946,0.1526836305856704,293.3090515136719,297.1499938964844,293.1499938964844,0.0204070396721363,-927.2158813476562,304.1639404296875,0.4445988833904266,0.0578695870935916,0.0590154156088829,293.238037109375,297.1499938964844,293.1499938964844,0.3674580156803131,-5015.67529296875,304.16033935546875,0.916850745677948,0.4541357457637787,0.3193226456642151,293.2718811035156,297.1499938964844,293.1499938964844,0.4660086333751678,-8178.17041015625,304.16485595703125,0.9800738096237184,0.5479081273078918,0.5204822421073914,293.1949462890625,297.1499938964844,293.1499938964844,0.0137973492965102,-3630.389404296875,303.6437683105469,0.4126127958297729,0.050000000745058,0.2407413870096206,291.16070556640625,291.1499938964844,259.8500061035156,258.4524230957031,279.18280029296875,293.2696533203125,291.1607360839844,1.0,0.3573546707630157,0.7074687480926514,0.7074687480926514,1.0,1.0,-1.5509486198425293,0.6539086103439331,0.8970400094985962,0.2913467586040497,0.0,0.0,0.6846727728843689,100.4676284790039,25.0,0.8037678003311157,-18703.466796875,476.92523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4096374511719,309.8202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,25607.1796875,24480.0,0.0,0.0,0.4236375987529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740928411483764,0.9741044044494628,-1.1552975593076552e-05,0.0,0.0004299383144825,0.0,0.0,135.58485412597656,0.0,0.0,0.0,0.5724359750747681,4.0,0.0,1.0
468060,293.2499084472656,297.1499938964844,293.1499938964844,0.1046085432171821,-2374.7470703125,304.15802001953125,0.6590874791145325,0.1639911383390426,0.1509126871824264,293.3058776855469,297.1499938964844,293.1499938964844,0.0182775650173425,-877.3463745117188,304.162841796875,0.4342920780181885,0.0544855557382106,0.0557342059910297,293.2367858886719,297.1499938964844,293.1499938964844,0.3661736249923706,-5002.5537109375,304.1591186523437,0.919987142086029,0.4521577656269073,0.31787970662117,293.269775390625,297.1499938964844,293.1499938964844,0.4640712738037109,-8152.69189453125,304.1632080078125,0.9824951887130736,0.5452476739883423,0.5178869962692261,293.1952209472656,297.1499938964844,293.1499938964844,0.0137471761554479,-3626.605224609375,303.6263427734375,0.4147583246231079,0.050000000745058,0.2403244525194168,291.13446044921875,291.1499938964844,259.8866577148437,258.48504638671875,279.1844482421875,293.267333984375,291.1349792480469,1.0,0.3537929952144623,0.7109968662261963,0.7109968662261963,1.0,1.0,-1.5395346879959106,0.6496723294258118,0.8898623585700989,0.2894560098648071,0.0,0.0,0.6887332201004028,98.02488708496094,25.0,-15.708794593811035,-18518.7890625,463.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3599853515625,309.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24487.4375,24480.0,0.0,0.0,0.4191886186599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599406719207764,0.9599518179893494,-1.113353846449172e-05,0.0,0.0004254231753293,0.0,0.0,129.01083374023438,0.0,0.0,0.0,0.5778734087944031,4.0,0.0,1.0
468120,293.2499084472656,297.1499938964844,293.1499938964844,0.1046085432171821,-2374.7470703125,304.15802001953125,0.6590874791145325,0.1639911383390426,0.1509126871824264,293.3058776855469,297.1499938964844,293.1499938964844,0.0182775650173425,-877.3463745117188,304.162841796875,0.4342920780181885,0.0544855557382106,0.0557342059910297,293.2367858886719,297.1499938964844,293.1499938964844,0.3661736249923706,-5002.5537109375,304.1591186523437,0.919987142086029,0.4521577656269073,0.31787970662117,293.269775390625,297.1499938964844,293.1499938964844,0.4640712738037109,-8152.69189453125,304.1632080078125,0.9824951887130736,0.5452476739883423,0.5178869962692261,293.1952209472656,297.1499938964844,293.1499938964844,0.0137471761554479,-3626.605224609375,303.6263427734375,0.4147583246231079,0.050000000745058,0.2403244525194168,291.13446044921875,291.1499938964844,259.8866577148437,258.48504638671875,279.1844482421875,293.267333984375,291.1349792480469,1.0,0.3537929952144623,0.7109968662261963,0.7109968662261963,1.0,1.0,-1.5395346879959106,0.6496723294258118,0.8898623585700989,0.2894560098648071,0.0,0.0,0.6887332201004028,98.02488708496094,25.0,-15.708794593811035,-18518.7890625,463.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3599853515625,309.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24487.4375,24480.0,0.0,0.0,0.4191886186599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599406719207764,0.9599518179893494,-1.113353846449172e-05,0.0,0.0004254231753293,0.0,0.0,129.01083374023438,0.0,0.0,0.0,0.5778734087944031,4.0,0.0,1.0
468180,293.24609375,297.1499938964844,293.1499938964844,0.1030675843358039,-2346.399169921875,304.15789794921875,0.6594957113265991,0.1622304022312164,0.1492326110601425,293.3032531738281,297.1499938964844,293.1499938964844,0.0162375997751951,-824.5171508789062,304.1619567871094,0.4239316582679748,0.0510680340230464,0.0524239689111709,293.2356872558594,297.1499938964844,293.1499938964844,0.3637790381908417,-4976.419921875,304.1600341796875,0.9230252504348756,0.4501846432685852,0.3164511620998382,293.267822265625,297.1499938964844,293.1499938964844,0.4607645273208618,-8106.54345703125,304.164306640625,0.9847655892372132,0.5426064729690552,0.5153275728225708,293.195556640625,297.1499938964844,293.1499938964844,0.0136521281674504,-3612.929443359375,303.6101989746094,0.416890799999237,0.050000000745058,0.2399303019046783,291.1448974609375,291.1499938964844,259.92333984375,258.51739501953125,279.1859130859375,293.2652893066406,291.1453857421875,1.0,0.3503444790840149,0.7146622538566589,0.7146622538566589,1.0,1.0,-1.5282827615737915,0.6455121636390686,0.8827705979347229,0.287607878446579,0.0,0.0,0.6886762380599976,95.70877075195312,25.0,4.183086395263672,-18408.640625,451.5138854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27947998046875,309.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24475.365234375,24480.0,0.0,0.0,0.4153083860874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618915915489196,0.9619027376174928,-1.1153576451761182e-05,0.0,0.0004214852233417,0.0,0.0,129.5787353515625,0.0,0.0,0.0,0.5785208344459534,4.0,0.0,1.0
468240,293.24609375,297.1499938964844,293.1499938964844,0.1030675843358039,-2346.399169921875,304.15789794921875,0.6594957113265991,0.1622304022312164,0.1492326110601425,293.3032531738281,297.1499938964844,293.1499938964844,0.0162375997751951,-824.5171508789062,304.1619567871094,0.4239316582679748,0.0510680340230464,0.0524239689111709,293.2356872558594,297.1499938964844,293.1499938964844,0.3637790381908417,-4976.419921875,304.1600341796875,0.9230252504348756,0.4501846432685852,0.3164511620998382,293.267822265625,297.1499938964844,293.1499938964844,0.4607645273208618,-8106.54345703125,304.164306640625,0.9847655892372132,0.5426064729690552,0.5153275728225708,293.195556640625,297.1499938964844,293.1499938964844,0.0136521281674504,-3612.929443359375,303.6101989746094,0.416890799999237,0.050000000745058,0.2399303019046783,291.1448974609375,291.1499938964844,259.92333984375,258.51739501953125,279.1859130859375,293.2652893066406,291.1453857421875,1.0,0.3503444790840149,0.7146622538566589,0.7146622538566589,1.0,1.0,-1.5282827615737915,0.6455121636390686,0.8827705979347229,0.287607878446579,0.0,0.0,0.6886762380599976,95.70877075195312,25.0,4.183086395263672,-18408.640625,451.5138854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27947998046875,309.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24475.365234375,24480.0,0.0,0.0,0.4153083860874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618915915489196,0.9619027376174928,-1.1153576451761182e-05,0.0,0.0004214852233417,0.0,0.0,129.5787353515625,0.0,0.0,0.0,0.5785208344459534,4.0,0.0,1.0
468300,293.24420166015625,297.1499938964844,293.1499938964844,0.1023504137992858,-2333.220947265625,304.15777587890625,0.6597326397895813,0.161385640501976,0.1484255045652389,293.3021240234375,297.1499938964844,293.1499938964844,0.0152996350079774,-799.0014038085938,304.152587890625,0.4193337857723236,0.050000000745058,0.0508972778916358,293.23516845703125,297.1499938964844,293.1499938964844,0.3626600503921509,-4964.29443359375,304.1602478027344,0.9245404601097108,0.4492004811763763,0.3157379031181335,293.26690673828125,297.1499938964844,293.1499938964844,0.459212064743042,-8085.033203125,304.1645202636719,0.9858742356300354,0.5412936210632324,0.5140537023544312,293.1957397460937,297.1499938964844,293.1499938964844,0.0136084081605076,-3606.867919921875,303.6018981933594,0.4179719984531402,0.050000000745058,0.2397379428148269,291.1475524902344,291.1499938964844,259.9416809082031,258.5334777832031,279.1865234375,293.2643737792969,291.1478576660156,1.0,0.3486617803573608,0.7165361642837524,0.7165361642837524,1.0,1.0,-1.5228636264801023,0.6435263752937317,0.8793372511863708,0.2867267429828644,0.0,0.0,0.6885642409324646,94.58023834228516,25.0,5.354063987731934,-18345.759765625,445.5568542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.233642578125,309.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24481.48828125,23400.0,0.0,0.0,0.4135555624961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617087244987488,0.9617198705673218,-1.1152824299642816e-05,0.0,0.0004197063390165,0.0,0.0,129.53526306152344,0.0,0.0,0.0,0.5634569525718689,4.0,0.0,1.0
468360,293.2423095703125,297.1499938964844,293.1499938964844,0.1018309071660041,-2324.029541015625,304.15728759765625,0.660200297832489,0.1605626344680786,0.1476328670978546,293.3016967773437,297.1499938964844,293.1499938964844,0.0150468256324529,-792.6417846679688,304.1257019042969,0.4192901253700256,0.050000000745058,0.0505095086991786,293.2346496582031,297.1499938964844,293.1499938964844,0.3621917068958282,-4959.802734375,304.1592102050781,0.9263990521430968,0.4482222497463226,0.3150226771831512,293.2659912109375,297.1499938964844,293.1499938964844,0.4584756791591644,-8075.8251953125,304.1631774902344,0.9872284531593324,0.5399918556213379,0.512781023979187,293.1959533691406,297.1499938964844,293.1499938964844,0.0135883465409278,-3606.2373046875,303.5926513671875,0.4192292392253876,0.050000000745058,0.2395203113555908,291.1307373046875,291.1499938964844,259.9599914550781,258.5495300292969,279.1866149902344,293.263671875,291.1268005371094,1.0,0.3470098376274109,0.7183734178543091,0.7183734178543091,1.0,1.0,-1.518797516822815,0.6421407461166382,0.8766567707061768,0.286163717508316,0.0,0.0,0.6912951469421387,93.34225463867188,25.0,-28.028867721557617,-18211.357421875,440.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19879150390625,309.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23573.533203125,23400.0,0.0,0.0,0.4117730855941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457440376281738,0.9457547664642334,-1.0762571946543176e-05,0.0,0.0004178973322268,0.0,0.0,122.9931869506836,0.0,0.0,0.0,0.5685115456581116,4.0,0.0,1.0
468420,293.238525390625,297.1499938964844,293.1499938964844,0.1005698144435882,-2300.92138671875,304.156982421875,0.6613149642944336,0.1589954048395156,0.1461153924465179,293.3047790527344,297.1499938964844,293.1499938964844,0.0148028703406453,-787.2249145507812,304.0617370605469,0.4218723177909851,0.050000000745058,0.0504015646874904,293.2335510253906,297.1499938964844,293.1499938964844,0.3603070080280304,-4939.48046875,304.15936279296875,0.9302929043769836,0.4462984800338745,0.3136140704154968,293.26416015625,297.1499938964844,293.1499938964844,0.4558371007442474,-8039.39111328125,304.1632995605469,0.9900023341178894,0.5374283790588379,0.5102776885032654,293.1964416503906,297.1499938964844,293.1499938964844,0.0135085545480251,-3596.020263671875,303.57501220703125,0.4218722581863403,0.050000000745058,0.2390832751989364,291.12384033203125,291.1499938964844,259.9966735839844,258.5814208984375,279.18707275390625,293.263427734375,291.1246032714844,1.0,0.3437969088554382,0.7220978140830994,0.7220978140830994,1.0,1.0,-1.511625051498413,0.6397866606712341,0.8718383312225342,0.2852852642536163,0.0,0.0,0.6959078907966614,90.8761749267578,25.0,-3.764183521270752,-18169.96484375,429.8088989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1100158691406,309.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23327.060546875,23400.0,0.0,0.0,0.40863037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556626677513124,0.9556735157966614,-1.0821356227097567e-05,0.0,0.0004147078725509,0.0,0.0,125.44705963134766,0.0,0.0,0.0,0.5721375942230225,4.0,0.0,1.0
468480,293.238525390625,297.1499938964844,293.1499938964844,0.1005698144435882,-2300.92138671875,304.156982421875,0.6613149642944336,0.1589954048395156,0.1461153924465179,293.3047790527344,297.1499938964844,293.1499938964844,0.0148028703406453,-787.2249145507812,304.0617370605469,0.4218723177909851,0.050000000745058,0.0504015646874904,293.2335510253906,297.1499938964844,293.1499938964844,0.3603070080280304,-4939.48046875,304.15936279296875,0.9302929043769836,0.4462984800338745,0.3136140704154968,293.26416015625,297.1499938964844,293.1499938964844,0.4558371007442474,-8039.39111328125,304.1632995605469,0.9900023341178894,0.5374283790588379,0.5102776885032654,293.1964416503906,297.1499938964844,293.1499938964844,0.0135085545480251,-3596.020263671875,303.57501220703125,0.4218722581863403,0.050000000745058,0.2390832751989364,291.12384033203125,291.1499938964844,259.9966735839844,258.5814208984375,279.18707275390625,293.263427734375,291.1246032714844,1.0,0.3437969088554382,0.7220978140830994,0.7220978140830994,1.0,1.0,-1.511625051498413,0.6397866606712341,0.8718383312225342,0.2852852642536163,0.0,0.0,0.6959078907966614,90.8761749267578,25.0,-3.764183521270752,-18169.96484375,429.8088989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1100158691406,309.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23327.060546875,23400.0,0.0,0.0,0.40863037109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556626677513124,0.9556735157966614,-1.0821356227097567e-05,0.0,0.0004147078725509,0.0,0.0,125.44705963134766,0.0,0.0,0.0,0.5721375942230225,4.0,0.0,1.0
468540,293.2347106933594,297.1499938964844,293.1499938964844,0.0993018820881843,-2277.465576171875,304.1567687988281,0.6624889373779297,0.1575256437063217,0.1446912586688995,293.3116149902344,297.1499938964844,293.1499938964844,0.0145313572138547,-780.8922729492188,303.9872131347656,0.4245468080043793,0.050000000745058,0.0503139235079288,293.23248291015625,297.1499938964844,293.1499938964844,0.3581238090991974,-4915.72412109375,304.15985107421875,0.9341037273406982,0.4444029331207275,0.3122296035289764,293.2624816894531,297.1499938964844,293.1499938964844,0.4528063237667084,-7997.173828125,304.16387939453125,0.9926203489303588,0.5348783731460571,0.507795512676239,293.1971130371094,297.1499938964844,293.1499938964844,0.0134161468595266,-3582.999267578125,303.5573425292969,0.4245468080043793,0.050000000745058,0.2386675924062729,291.1297302246094,291.1499938964844,260.0333251953125,258.6131286621094,279.1881408691406,293.2646789550781,291.1300048828125,1.0,0.3406988382339477,0.7259618043899536,0.7259618043899536,1.0,1.0,-1.504668951034546,0.6375306844711304,0.8671383261680603,0.2844619750976562,0.0,0.0,0.6981445550918579,88.52894592285156,25.0,3.4547712802886963,-18095.568359375,420.0254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9966125488281,309.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,23337.158203125,22320.0,0.0,0.0,0.40614914894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618372321128844,0.9618480801582336,-1.0895535524468867e-05,0.0,0.0004121897509321,0.0,0.0,127.3180160522461,0.0,0.0,0.0,0.5598030090332031,4.0,0.0,1.0
468600,293.2347106933594,297.1499938964844,293.1499938964844,0.0993018820881843,-2277.465576171875,304.1567687988281,0.6624889373779297,0.1575256437063217,0.1446912586688995,293.3116149902344,297.1499938964844,293.1499938964844,0.0145313572138547,-780.8922729492188,303.9872131347656,0.4245468080043793,0.050000000745058,0.0503139235079288,293.23248291015625,297.1499938964844,293.1499938964844,0.3581238090991974,-4915.72412109375,304.15985107421875,0.9341037273406982,0.4444029331207275,0.3122296035289764,293.2624816894531,297.1499938964844,293.1499938964844,0.4528063237667084,-7997.173828125,304.16387939453125,0.9926203489303588,0.5348783731460571,0.507795512676239,293.1971130371094,297.1499938964844,293.1499938964844,0.0134161468595266,-3582.999267578125,303.5573425292969,0.4245468080043793,0.050000000745058,0.2386675924062729,291.1297302246094,291.1499938964844,260.0333251953125,258.6131286621094,279.1881408691406,293.2646789550781,291.1300048828125,1.0,0.3406988382339477,0.7259618043899536,0.7259618043899536,1.0,1.0,-1.504668951034546,0.6375306844711304,0.8671383261680603,0.2844619750976562,0.0,0.0,0.6981445550918579,88.52894592285156,25.0,3.4547712802886963,-18095.568359375,420.0254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9966125488281,309.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,23337.158203125,22320.0,0.0,0.0,0.40614914894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618372321128844,0.9618480801582336,-1.0895535524468867e-05,0.0,0.0004121897509321,0.0,0.0,127.3180160522461,0.0,0.0,0.0,0.5598030090332031,4.0,0.0,1.0
468660,293.2308959960937,297.1499938964844,293.1499938964844,0.0983750969171524,-2260.791748046875,304.15606689453125,0.6637265682220459,0.1561522036790847,0.1433572322130203,293.3207092285156,297.1499938964844,293.1499938964844,0.014291912317276,-776.0383911132812,303.90411376953125,0.4272554516792297,0.050000000745058,0.0502304434776306,293.2313232421875,297.1499938964844,293.1499938964844,0.3569335043430328,-4903.53173828125,304.1586303710937,0.9378310441970824,0.4425460994243622,0.3108726739883423,293.2607727050781,297.1499938964844,293.1499938964844,0.4510091543197632,-7973.40283203125,304.1623229980469,0.9951030015945436,0.5323743224143982,0.5053518414497375,293.1979064941406,297.1499938964844,293.1499938964844,0.0133631350472569,-3578.69873046875,303.5375366210937,0.4272554516792297,0.050000000745058,0.2382715940475464,291.10406494140625,291.1499938964844,260.07000732421875,258.6446228027344,279.1895446777344,293.2670593261719,291.10455322265625,1.0,0.3377094268798828,0.7299867272377014,0.7299867272377014,1.0,1.0,-1.4979290962219238,0.6353756785392761,0.8625534176826477,0.2836955189704895,0.0,0.0,0.7061508893966675,86.29141998291016,25.0,-15.046955108642578,-17966.201171875,410.7164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027099609375,309.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22237.37890625,22320.0,0.0,0.0,0.4038885831832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556299448013306,0.9556404948234558,-1.0574544830888044e-05,0.0,0.0004098955541849,0.0,0.0,123.3026351928711,0.0,0.0,0.0,0.5685915350914001,4.0,0.0,1.0
468720,293.2308959960937,297.1499938964844,293.1499938964844,0.0983750969171524,-2260.791748046875,304.15606689453125,0.6637265682220459,0.1561522036790847,0.1433572322130203,293.3207092285156,297.1499938964844,293.1499938964844,0.014291912317276,-776.0383911132812,303.90411376953125,0.4272554516792297,0.050000000745058,0.0502304434776306,293.2313232421875,297.1499938964844,293.1499938964844,0.3569335043430328,-4903.53173828125,304.1586303710937,0.9378310441970824,0.4425460994243622,0.3108726739883423,293.2607727050781,297.1499938964844,293.1499938964844,0.4510091543197632,-7973.40283203125,304.1623229980469,0.9951030015945436,0.5323743224143982,0.5053518414497375,293.1979064941406,297.1499938964844,293.1499938964844,0.0133631350472569,-3578.69873046875,303.5375366210937,0.4272554516792297,0.050000000745058,0.2382715940475464,291.10406494140625,291.1499938964844,260.07000732421875,258.6446228027344,279.1895446777344,293.2670593261719,291.10455322265625,1.0,0.3377094268798828,0.7299867272377014,0.7299867272377014,1.0,1.0,-1.4979290962219238,0.6353756785392761,0.8625534176826477,0.2836955189704895,0.0,0.0,0.7061508893966675,86.29141998291016,25.0,-15.046955108642578,-17966.201171875,410.7164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027099609375,309.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22237.37890625,22320.0,0.0,0.0,0.4038885831832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556299448013306,0.9556404948234558,-1.0574544830888044e-05,0.0,0.0004098955541849,0.0,0.0,123.3026351928711,0.0,0.0,0.0,0.5685915350914001,4.0,0.0,1.0
468780,293.22711181640625,297.1499938964844,293.1499938964844,0.0972035601735115,-2238.89794921875,304.156005859375,0.6650261282920837,0.15487140417099,0.1421113759279251,293.3310852050781,297.1499938964844,293.1499938964844,0.0139921614900231,-768.5995483398438,303.8154602050781,0.4299931824207306,0.050000000745058,0.0501509681344032,293.23028564453125,297.1499938964844,293.1499938964844,0.3546025454998016,-4877.8857421875,304.1596069335937,0.941446840763092,0.4406954944133758,0.3095314502716064,293.2592163085937,297.1499938964844,293.1499938964844,0.4477978944778442,-7928.1669921875,304.16357421875,0.9974488019943236,0.5298845767974854,0.5029383897781372,293.1988525390625,297.1499938964844,293.1499938964844,0.0132638569921255,-3563.923583984375,303.5188903808594,0.4299931824207306,0.050000000745058,0.237894594669342,291.1168518066406,291.1499938964844,260.1066589355469,258.67596435546875,279.1912536621094,293.2705078125,291.11773681640625,1.0,0.3348242044448852,0.7341960072517395,0.7341960072517395,1.0,1.0,-1.4913779497146606,0.63331139087677,0.8580665588378906,0.2829819619655609,0.0,0.0,0.7097356915473938,84.1594467163086,25.0,7.921107769012451,-17922.26171875,401.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79119873046875,309.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22219.4296875,22320.0,0.0,0.0,0.4022130370140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669836163520812,0.966994285583496,-1.0703040061343929e-05,0.0,0.0004081951046828,0.0,0.0,126.66067504882812,0.0,0.0,0.0,0.573323667049408,4.0,0.0,1.0
468840,293.22711181640625,297.1499938964844,293.1499938964844,0.0972035601735115,-2238.89794921875,304.156005859375,0.6650261282920837,0.15487140417099,0.1421113759279251,293.3310852050781,297.1499938964844,293.1499938964844,0.0139921614900231,-768.5995483398438,303.8154602050781,0.4299931824207306,0.050000000745058,0.0501509681344032,293.23028564453125,297.1499938964844,293.1499938964844,0.3546025454998016,-4877.8857421875,304.1596069335937,0.941446840763092,0.4406954944133758,0.3095314502716064,293.2592163085937,297.1499938964844,293.1499938964844,0.4477978944778442,-7928.1669921875,304.16357421875,0.9974488019943236,0.5298845767974854,0.5029383897781372,293.1988525390625,297.1499938964844,293.1499938964844,0.0132638569921255,-3563.923583984375,303.5188903808594,0.4299931824207306,0.050000000745058,0.237894594669342,291.1168518066406,291.1499938964844,260.1066589355469,258.67596435546875,279.1912536621094,293.2705078125,291.11773681640625,1.0,0.3348242044448852,0.7341960072517395,0.7341960072517395,1.0,1.0,-1.4913779497146606,0.63331139087677,0.8580665588378906,0.2829819619655609,0.0,0.0,0.7097356915473938,84.1594467163086,25.0,7.921107769012451,-17922.26171875,401.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79119873046875,309.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22219.4296875,22320.0,0.0,0.0,0.4022130370140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669836163520812,0.966994285583496,-1.0703040061343929e-05,0.0,0.0004081951046828,0.0,0.0,126.66067504882812,0.0,0.0,0.0,0.573323667049408,4.0,0.0,1.0
468900,293.2252197265625,297.1499938964844,293.1499938964844,0.0966599062085151,-2228.75146484375,304.1558837890625,0.6656840443611145,0.154266357421875,0.1415215283632278,293.3365173339844,297.1499938964844,293.1499938964844,0.0138438381254673,-764.8961181640625,303.7691650390625,0.4313578009605407,0.050000000745058,0.0501130484044551,293.2298278808594,297.1499938964844,293.1499938964844,0.353481262922287,-4865.6142578125,304.159912109375,0.943179488182068,0.4397716224193573,0.3088617920875549,293.2584533691406,297.1499938964844,293.1499938964844,0.446190595626831,-7905.60595703125,304.1640319824219,0.9985247254371644,0.5286479592323303,0.5016781687736511,293.1993713378906,297.1499938964844,293.1499938964844,0.0132166724652051,-3557.037109375,303.5092468261719,0.4313578009605407,0.050000000745058,0.2377147376537323,291.121826171875,291.1499938964844,260.125,258.6915588378906,279.1922302246094,293.2725830078125,291.12255859375,1.0,0.3334191441535949,0.7363802790641785,0.7363802790641785,1.0,1.0,-1.488089680671692,0.6322757601737976,0.8558139204978943,0.2826268076896667,0.0,0.0,0.7111072540283203,83.13961791992188,25.0,10.439454078674316,-17890.005859375,397.5514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,309.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,22233.2734375,21240.0,0.0,0.0,0.4015599191188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709485173225404,0.9709593057632446,-1.0752830348792486e-05,0.0,0.0004075322649441,0.0,0.0,127.88926696777344,0.0,0.0,0.0,0.5600721836090088,4.0,0.0,1.0
